time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133620,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,1.7140481742283775e-11,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.804985327868991e-11,299.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.3331580631104067e-11,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,1.8049780420303918e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,8.561975434195901e-11,285.4153747558594,294.1499938964844,294.73651123046875,289.3541259765625,295.789306640625,295.5471496582031,284.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8277823699008877e-10,2.391501441272563e-16,1.8277800106769604e-10,-4.1818115636971237e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.6225268244743347,-0.0,-2.2744847574567438e-21,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.721467554568708e-12,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,1.0237230334275704e-11,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,7.56119472589134e-12,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,1.023718870091228e-11,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,4.8560457738267004e-11,285.41534423828125,294.1499938964844,294.7259826660156,289.3583984375,295.789306640625,295.5471496582031,284.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0743828049442071e-10,1.4346550399203767e-16,1.0743813477764872e-10,-2.419644207218852e-10,0.0,0.0,0.0,-5.966285243630405e-10,60.0,0.6011297106742859,-0.0,-7.316442305419311e-22,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,2.6985258472222995e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,2.8416936359576546e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.0988684568123972e-08,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,2.8416819120025145e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,1.347961671172016e-07,285.41522216796875,294.1499938964844,294.70123291015625,289.3711242675781,295.78936767578125,295.547119140625,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.875510460853548e-07,3.5963238138349285e-13,2.875507050248416e-07,-6.579859359590046e-07,0.0,0.0,0.0,-1.619686372578144e-06,60.0,0.5559778809547424,-0.0,-5.637537894734139e-15,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,2.6985258472222995e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,2.8416936359576546e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.0988684568123972e-08,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,2.8416819120025145e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,1.347961671172016e-07,285.41522216796875,294.1499938964844,294.70123291015625,289.3711242675781,295.78936767578125,295.547119140625,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.875510460853548e-07,3.5963238138349285e-13,2.875507050248416e-07,-6.579859359590046e-07,0.0,0.0,0.0,-1.619686372578144e-06,60.0,0.5559778809547424,-0.0,-5.637537894734139e-15,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,2.558743972258526e-07,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,2.694495719879342e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,1.990148348340881e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,2.694484635412664e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,1.2781380291926323e-06,285.41522216796875,294.1499938964844,294.6785583496094,289.3865661621094,295.78936767578125,295.547119140625,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726882712522638e-06,3.4105975422332735e-12,2.7268793019175064e-06,-6.239564754650928e-06,0.0,0.0,0.0,-1.5359721146523952e-05,60.0,0.5252813100814819,-0.0,-5.068622930225197e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,2.558743972258526e-07,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,2.694495719879342e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,1.990148348340881e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,2.694484635412664e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,1.2781380291926323e-06,285.41522216796875,294.1499938964844,294.6785583496094,289.3865661621094,295.78936767578125,295.547119140625,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726882712522638e-06,3.4105975422332735e-12,2.7268793019175064e-06,-6.239564754650928e-06,0.0,0.0,0.0,-1.5359721146523952e-05,60.0,0.5252813100814819,-0.0,-5.068622930225197e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,1.870956225502596e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,1.97021813619358e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,1.455198571420624e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,1.970209950741264e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.345759281131905e-06,285.4156494140625,294.1499938964844,294.6578369140625,289.4045715332031,295.7887878417969,295.5472412109375,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.993625846807845e-05,2.4935359332900475e-11,1.99362330022268e-05,-4.561928290058859e-05,0.0,0.0,0.0,-0.0001122952962759,60.0,0.5732453465461731,-0.0,-2.709964370961604e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,1.870956225502596e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,1.97021813619358e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,1.455198571420624e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,1.970209950741264e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.345759281131905e-06,285.4156494140625,294.1499938964844,294.6578369140625,289.4045715332031,295.7887878417969,295.5472412109375,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.993625846807845e-05,2.4935359332900475e-11,1.99362330022268e-05,-4.561928290058859e-05,0.0,0.0,0.0,-0.0001122952962759,60.0,0.5732453465461731,-0.0,-2.709964370961604e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,2.887626123992959e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,3.040826413780451e-06,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,2.245947371193324e-06,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,3.040813908228301e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,1.44242058013333e-05,285.4159851074219,294.1499938964844,294.6481018066406,289.4144287109375,295.788330078125,295.5473327636719,284.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.076962457271293e-05,3.848521848426323e-11,3.076958819292486e-05,-7.040875789243728e-05,0.0,0.0,0.0,-0.0001733165991026,60.0,0.615391194820404,-0.0,-6.455326551080276e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,4.418311618792359e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,4.652720690501155e-06,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,3.4364888961135875e-06,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,4.652702045859769e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,2.207025136158336e-05,285.41619873046875,294.1499938964844,294.6387939453125,289.4248962402344,295.7880554199219,295.54742431640625,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.708404958364554e-05,5.888955295629826e-11,4.7083991375984624e-05,-0.0001077377528417,0.0,0.0,0.0,-0.0002652105176821,60.0,0.673546314239502,-0.0,-1.5112941453843118e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,8.982833605841734e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.45940973906545e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,6.986698281252757e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.459371540287975e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,4.487085243454203e-05,285.4178161621094,294.1499938964844,294.6212463378906,289.4473571777344,295.7857971191406,295.5477600097656,284.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.57184674916789e-05,1.1972017821548775e-10,9.571834380039944e-05,-0.0002190281229559,0.0,0.0,0.0,-0.0005391550366766,60.0,0.9076552987098694,-0.0,-6.246878569982073e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,8.982833605841734e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.45940973906545e-06,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,6.986698281252757e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.459371540287975e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,4.487085243454203e-05,285.4178161621094,294.1499938964844,294.6212463378906,289.4473571777344,295.7857971191406,295.5477600097656,284.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.57184674916789e-05,1.1972017821548775e-10,9.571834380039944e-05,-0.0002190281229559,0.0,0.0,0.0,-0.0005391550366766,60.0,0.9076552987098694,-0.0,-6.246878569982073e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,1.4973306861065794e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,1.5767702279845253e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,1.1645988706732169e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,1.5767636796226725e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.479433406842873e-05,285.4210510253906,294.1499938964844,294.60504150390625,289.4717712402344,295.7807006835937,295.54791259765625,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001595516951056,1.9955968821872003e-10,0.0001595514913788,-0.0003650944272521,0.0,0.0,0.0,-0.0008987096371129,60.0,1.2613574266433716,-0.0,-1.735688259785206e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,1.4973306861065794e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,1.5767702279845253e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,1.1645988706732169e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,1.5767636796226725e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.479433406842873e-05,285.4210510253906,294.1499938964844,294.60504150390625,289.4717712402344,295.7807006835937,295.54791259765625,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001595516951056,1.9955968821872003e-10,0.0001595514913788,-0.0003650944272521,0.0,0.0,0.0,-0.0008987096371129,60.0,1.2613574266433716,-0.0,-1.735688259785206e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,2.307066279172432e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,2.429465530440212e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,1.7943975763046183e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.429455525998492e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001152420663856,285.4255065917969,294.1499938964844,294.58990478515625,289.4979248046875,295.7720642089844,295.5462951660156,284.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002458353701513,3.0747923651652803e-10,0.000245835079113,-0.0005625329795293,0.0,0.0,0.0,-0.0013847217196598,60.0,1.7632495164871216,-0.0,-4.1205603373839494e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,2.307066279172432e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,2.429465530440212e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,1.7943975763046183e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.429455525998492e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001152420663856,285.4255065917969,294.1499938964844,294.58990478515625,289.4979248046875,295.7720642089844,295.5462951660156,284.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002458353701513,3.0747923651652803e-10,0.000245835079113,-0.0005625329795293,0.0,0.0,0.0,-0.0013847217196598,60.0,1.7632495164871216,-0.0,-4.1205603373839494e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,3.664387259050272e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,3.858797936118208e-05,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,2.850099190254696e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,3.8587822928093374e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001830426626838,285.4291687011719,294.1499938964844,294.5757141113281,289.5256042480469,295.76177978515625,295.5419616699219,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003533866838552,4.512386297950144e-10,0.0003533862472977,-0.0008329276461154,0.0,0.0,0.0,-0.0019961961079388,60.0,2.3307113647460938,-0.0,-1.0395341476510112e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,3.664387259050272e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,3.858797936118208e-05,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,2.850099190254696e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,3.8587822928093374e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001830426626838,285.4291687011719,294.1499938964844,294.5757141113281,289.5256042480469,295.76177978515625,295.5419616699219,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003533866838552,4.512386297950144e-10,0.0003533862472977,-0.0008329276461154,0.0,0.0,0.0,-0.0019961961079388,60.0,2.3307113647460938,-0.0,-1.0395341476510112e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,3.820106576313265e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,4.022778739454225e-05,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,2.971214962599333e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,4.022762368549593e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001908211270347,285.4310913085937,294.1499938964844,294.56890869140625,289.5399780273437,295.7552490234375,295.5375061035156,284.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004898065235465,5.920102186252052e-10,0.0004898059414699,-0.0010665985755622,0.0,0.0,0.0,-0.0027463037986308,60.0,2.959979057312012,-0.0,-1.1297614399552458e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.006557229440659e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.484391193836927e-05,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,7.005149382166564e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,9.484352631261572e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.000449893559562,285.45849609375,294.1499938964844,294.5622253417969,289.5546264648437,295.70660400390625,295.4732666015625,284.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005032444605603,6.975843791501291e-10,0.0005032437620684,-0.0013307166518643,0.0,0.0,0.0,-0.0028837730642408,60.0,3.775469064712525,-0.0,-6.279905306882938e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,9.005150786833838e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.48290980886668e-05,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.004055078141391e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,9.482871973887086e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0004498233320191,285.45458984375,294.1499938964844,294.5533752441406,289.5750427246094,295.6650390625,295.4510803222656,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008273370913229,1.0047733756124444e-09,0.0008273361017927,-0.0018142274348065,0.0,0.0,0.0,-0.0046519096940755,60.0,4.921910762786865,-0.0,-6.277938524590354e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.015575051307678e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.493887046119198e-05,299.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.012163405306637e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.493849211139604e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0004503440577536,285.4405212402344,294.1499938964844,294.5492553710937,289.5848083496094,295.6582946777344,295.44354248046875,284.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546000997535,1.0606739930807407e-09,0.0007545990520156,-0.0020339272450655,0.0,0.0,0.0,-0.0043116030283272,60.0,5.304430961608887,-0.0,-6.292479781677687e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.031475201481952e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,9.510630479780956e-05,299.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,7.024529622867703e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.510592644801363e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004511383012868,285.4082946777344,294.1499938964844,294.53662109375,289.61590576171875,295.63848876953125,295.41650390625,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212704073637,1.524079973336256e-09,0.0010212688939645,-0.0029855505563318,0.0,0.0,0.0,-0.0058618509210646,60.0,6.891963481903076,-0.0,-6.314683531627452e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.031475201481952e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,9.510630479780956e-05,299.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,7.024529622867703e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.510592644801363e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004511383012868,285.4082946777344,294.1499938964844,294.53662109375,289.61590576171875,295.63848876953125,295.41650390625,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212704073637,1.524079973336256e-09,0.0010212688939645,-0.0029855505563318,0.0,0.0,0.0,-0.0058618509210646,60.0,6.891963481903076,-0.0,-6.314683531627452e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,9.065985796041788e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.546970977680758e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,7.051370630506426e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.546933870296924e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0004528622084762,285.3985900878906,294.1499938964844,294.5240783691406,289.64776611328125,295.6101379394531,295.3714599609375,284.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660582873038,1.8949657398792397e-09,0.000966056366451,-0.0040158093906939,0.0,0.0,0.0,-0.0057522417046129,60.0,7.350610733032227,-0.0,-6.363021043398477e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,9.065985796041788e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.546970977680758e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,7.051370630506426e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.546933870296924e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0004528622084762,285.3985900878906,294.1499938964844,294.5240783691406,289.64776611328125,295.6101379394531,295.3714599609375,284.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660582873038,1.8949657398792397e-09,0.000966056366451,-0.0040158093906939,0.0,0.0,0.0,-0.0057522417046129,60.0,7.350610733032227,-0.0,-6.363021043398477e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.100909664994106e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.583747305441648e-05,299.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,7.078533235471696e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.583710198057815e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0004546067793853,285.3890075683594,294.1499938964844,294.511474609375,289.6801147460937,295.5914001464844,295.3134460449219,284.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697744389995,2.329980208770621e-09,0.0009697721106931,-0.0051557184197008,0.0,0.0,0.0,-0.0059678764082491,60.0,7.410776138305664,-0.0,-6.412125230781386e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.100909664994106e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.583747305441648e-05,299.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,7.078533235471696e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.583710198057815e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0004546067793853,285.3890075683594,294.1499938964844,294.511474609375,289.6801147460937,295.5914001464844,295.3134460449219,284.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697744389995,2.329980208770621e-09,0.0009697721106931,-0.0051557184197008,0.0,0.0,0.0,-0.0059678764082491,60.0,7.410776138305664,-0.0,-6.412125230781386e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.113035048358142e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.596515155863015e-05,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,7.087963604135439e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.596478776074946e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004552124592009,285.3842468261719,294.1499938964844,294.50506591796875,289.6964416503906,295.5820617675781,295.28302001953125,284.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710714803077,2.4809996279628876e-09,0.0009710689773783,-0.0055514378473162,0.0,0.0,0.0,-0.0060427710413932,60.0,7.456238746643066,-0.0,-6.429215915204622e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.123134077526628e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.607149695511907e-05,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.09581800037995e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.607113315723836e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0004557169158942,285.3795471191406,294.1499938964844,294.4985656738281,289.7128295898437,295.5727233886719,295.2496337890625,284.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721425594761,2.606765692192425e-09,0.0009721399401314,-0.0058809923939406,0.0,0.0,0.0,-0.0061050960794091,60.0,7.504876613616943,-0.0,-6.443466560313027e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.139312896877529e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.624186350265518e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.108401041477919e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.624149970477448e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0004565251001622,285.3701477050781,294.1499938964844,294.4851989746094,289.7456359863281,295.5541076660156,295.18218994140625,284.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738656226545,2.808227206330116e-09,0.0009738627704791,-0.0064088855870068,0.0,0.0,0.0,-0.0062049701809883,60.0,7.601071357727051,-0.0,-6.466326851750638e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.139312896877529e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.624186350265518e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.108401041477919e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.624149970477448e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0004565251001622,285.3701477050781,294.1499938964844,294.4851989746094,289.7456359863281,295.5541076660156,295.18218994140625,284.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738656226545,2.808227206330116e-09,0.0009738627704791,-0.0064088855870068,0.0,0.0,0.0,-0.0062049701809883,60.0,7.601071357727051,-0.0,-6.466326851750638e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.148257231572644e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.633605077397078e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,7.11535758455284e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.633568697609007e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0004569719312712,285.36090087890625,294.1499938964844,294.4711608886719,289.77838134765625,295.5355529785156,295.1158752441406,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748181328177,2.919558816927292e-09,0.0009748152224346,-0.0067006074823439,0.0,0.0,0.0,-0.0062601640820503,60.0,7.691610813140869,-0.0,-6.47897735461811e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.148257231572644e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.633605077397078e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,7.11535758455284e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.633568697609007e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0004569719312712,285.36090087890625,294.1499938964844,294.4711608886719,289.77838134765625,295.5355529785156,295.1158752441406,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748181328177,2.919558816927292e-09,0.0009748152224346,-0.0067006074823439,0.0,0.0,0.0,-0.0062601640820503,60.0,7.691610813140869,-0.0,-6.47897735461811e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.152173879556358e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.637728362577036e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,7.118403300410137e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,9.637692710384728e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0004571675963234,285.3517761230469,294.1499938964844,294.45623779296875,289.810791015625,295.5170593261719,295.0532531738281,284.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752340847626,2.9682427626909202e-09,0.0009752311161719,-0.006828173995018,0.0,0.0,0.0,-0.006284296978265,60.0,7.774005889892578,-0.0,-6.484513193072416e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.152173879556358e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.637728362577036e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,7.118403300410137e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,9.637692710384728e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0004571675963234,285.3517761230469,294.1499938964844,294.45623779296875,289.810791015625,295.5170593261719,295.0532531738281,284.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752340847626,2.9682427626909202e-09,0.0009752311161719,-0.006828173995018,0.0,0.0,0.0,-0.006284296978265,60.0,7.774005889892578,-0.0,-6.484513193072416e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,9.155106818070637e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.640817006584256e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,7.120684313122183e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,9.640782081987707e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,0.0004573141632135,285.3427734375,294.1499938964844,294.4402770996094,289.8427429199219,295.49859619140625,294.9939880371094,284.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755456703715,3.004676729645439e-09,0.0009755427017807,-0.0069236410781741,0.0,0.0,0.0,-0.0063023585826158,60.0,7.850780487060547,-0.0,-6.48865707830737e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,9.155106818070637e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.640817006584256e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,7.120684313122183e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,9.640782081987707e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,0.0004573141632135,285.3427734375,294.1499938964844,294.4402770996094,289.8427429199219,295.49859619140625,294.9939880371094,284.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755456703715,3.004676729645439e-09,0.0009755427017807,-0.0069236410781741,0.0,0.0,0.0,-0.0063023585826158,60.0,7.850780487060547,-0.0,-6.48865707830737e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.158931788988411e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.644844249123707e-05,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.123658724594861e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.64480932452716e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0004575052298605,285.3383178710937,294.1499938964844,294.4317932128906,289.8584289550781,295.4893798828125,294.9652709960937,284.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759535314515,3.052279318183082e-09,0.0009759505046531,-0.0070483721792697,0.0,0.0,0.0,-0.0063259610906243,60.0,7.888243198394775,-0.0,-6.494074256124804e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
