time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135960,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.164366929326206e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,9.650567517383024e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.127886055968702e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.650533320382236e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0004577767394948,285.3338928222656,294.1499938964844,294.4230041503906,289.8739624023437,295.48016357421875,294.9366760253906,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765325812622,3.119944524954121e-09,0.0009765294962562,-0.0072256731800735,0.0,0.0,0.0,-0.0063595077954232,60.0,7.925736904144287,-0.0,-6.50177724992318e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.176024468615652e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.662843513069674e-05,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.136952626751736e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,9.662808588473126e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0004583590780384,285.3272399902344,294.1499938964844,294.408935546875,289.8970642089844,295.46612548828125,294.8930969238281,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777726372703,3.265105075200836e-09,0.000977769261226,-0.0076060318388044,0.0,0.0,0.0,-0.0064314627088606,60.0,7.983212947845459,-0.0,-6.51831939535441e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.180872439173982e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.667948324931784e-05,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,7.140723027987406e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,9.667913400335236e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0004586012510117,285.3251342773437,294.1499938964844,294.404296875,289.9042358398437,295.461669921875,294.8791809082031,284.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782888228073,3.3254796694137663e-09,0.0009782855631783,-0.0077642276883125,0.0,0.0,0.0,-0.0064613930881023,60.0,8.001596450805664,-0.0,-6.525205265006663e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.202644287142904e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,9.690874139778316e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,7.157656364142895e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.69083994277753e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0004596888029482,285.31646728515625,294.1499938964844,294.3838806152344,289.93341064453125,295.443115234375,294.82080078125,284.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806073503568,3.596635655966906e-09,0.0009806037414819,-0.0084747141227126,0.0,0.0,0.0,-0.0065958141349256,60.0,8.078435897827148,-0.0,-6.556177822858444e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.202644287142904e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,9.690874139778316e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,7.157656364142895e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.69083994277753e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0004596888029482,285.31646728515625,294.1499938964844,294.3838806152344,289.93341064453125,295.443115234375,294.82080078125,284.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806073503568,3.596635655966906e-09,0.0009806037414819,-0.0084747141227126,0.0,0.0,0.0,-0.0065958141349256,60.0,8.078435897827148,-0.0,-6.556177822858444e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.226156544173136e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.71563349594362e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.175943028414622e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.715599298942834e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0004608633171301,285.3078918457031,294.1499938964844,294.36163330078125,289.96124267578125,295.4244384765625,294.7618103027344,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831123752519,3.8894780729492595e-09,0.000983108417131,-0.0092420084401965,0.0,0.0,0.0,-0.0067409919574856,60.0,8.154412269592285,-0.0,-6.589709045101699e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.226156544173136e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.71563349594362e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.175943028414622e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.715599298942834e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0004608633171301,285.3078918457031,294.1499938964844,294.36163330078125,289.96124267578125,295.4244384765625,294.7618103027344,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831123752519,3.8894780729492595e-09,0.000983108417131,-0.0092420084401965,0.0,0.0,0.0,-0.0067409919574856,60.0,8.154412269592285,-0.0,-6.589709045101699e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.246738045476376e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.73730711848475e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,7.191950862761587e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.737273649079724e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004618914681486,285.2994384765625,294.1499938964844,294.3373107910156,289.98748779296875,295.4056701660156,294.70330810546875,284.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145814358480493e-09,0.0009853006340563,-0.0099136373028159,0.0,0.0,0.0,-0.0068680704571306,60.0,8.226700782775879,-0.0,-6.619130488161319e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.246738045476376e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.73730711848475e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,7.191950862761587e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.737273649079724e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004618914681486,285.2994384765625,294.1499938964844,294.3373107910156,289.98748779296875,295.4056701660156,294.70330810546875,284.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145814358480493e-09,0.0009853006340563,-0.0099136373028159,0.0,0.0,0.0,-0.0068680704571306,60.0,8.226700782775879,-0.0,-6.619130488161319e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.2545262305066e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,9.745507850311697e-05,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.198008097475395e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.745474380906673e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004622804990503,285.2952575683594,294.1499938964844,294.3243408203125,289.9999694824219,295.39617919921875,294.6747741699219,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861330036073,4.2427945601275505e-09,0.0009861288126558,-0.0101677337661385,0.0,0.0,0.0,-0.0069161420688033,60.0,8.26000690460205,-0.0,-6.630278903685395e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.260717342840508e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,9.752026380738243e-05,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.2028225986287e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.75199363892898e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004625897272489,285.29107666015625,294.1499938964844,294.31072998046875,290.0119934082031,295.3866882324219,294.6468200683594,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867917979136,4.319872903835176e-09,0.0009867874905467,-0.0103696836158633,0.0,0.0,0.0,-0.0069543509744107,60.0,8.29154109954834,-0.0,-6.63914647702768e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,9.266272536478937e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.757876250660048e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,7.207143062260002e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.757843508850784e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.00046286729048,285.2828369140625,294.1499938964844,294.2817077636719,290.03448486328125,295.3675231933594,294.59326171875,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873847011476,4.38898872801019e-09,0.0009873802773654,-0.0105507690459489,0.0,0.0,0.0,-0.0069886236451566,60.0,8.347283363342285,-0.0,-6.647102424039987e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,9.266272536478937e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.757876250660048e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,7.207143062260002e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.757843508850784e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.00046286729048,285.2828369140625,294.1499938964844,294.2817077636719,290.03448486328125,295.3675231933594,294.59326171875,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873847011476,4.38898872801019e-09,0.0009873802773654,-0.0105507690459489,0.0,0.0,0.0,-0.0069886236451566,60.0,8.347283363342285,-0.0,-6.647102424039987e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.262096864404155e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.753478661878034e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,7.20389507478103e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.753446647664532e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.000462658732431,285.2747497558594,294.1499938964844,294.25,290.0548095703125,295.3481750488281,294.5433959960937,284.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986939179711,4.3368597602011505e-09,0.0009869347559288,-0.0104141887277364,0.0,0.0,0.0,-0.00696278270334,60.0,8.39184856414795,-0.0,-6.641101180093757e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.262096864404155e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.753478661878034e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,7.20389507478103e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.753446647664532e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.000462658732431,285.2747497558594,294.1499938964844,294.25,290.0548095703125,295.3481750488281,294.5433959960937,284.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986939179711,4.3368597602011505e-09,0.0009869347559288,-0.0104141887277364,0.0,0.0,0.0,-0.00696278270334,60.0,8.39184856414795,-0.0,-6.641101180093757e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.249431604985148e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.740140376379712e-05,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,7.194043428171426e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.740108362166212e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0004620260733645,285.26678466796875,294.1499938964844,294.2109375,290.0738525390625,295.3285217285156,294.4970092773437,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855888783931,4.1789465221597766e-09,0.0009855846874415,-0.0100004449486732,0.0,0.0,0.0,-0.0068844989873468,60.0,8.425606727600098,-0.0,-6.622938286682256e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.249431604985148e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.740140376379712e-05,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,7.194043428171426e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.740108362166212e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0004620260733645,285.26678466796875,294.1499938964844,294.2109375,290.0738525390625,295.3285217285156,294.4970092773437,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855888783931,4.1789465221597766e-09,0.0009855846874415,-0.0100004449486732,0.0,0.0,0.0,-0.0068844989873468,60.0,8.425606727600098,-0.0,-6.622938286682256e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.231256262864918e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.721000242279842e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.179906242527068e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.720968955662102e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004611182084772,285.2589416503906,294.1499938964844,294.1605224609375,290.0926513671875,295.3083801269531,294.4527587890625,284.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836518438532,3.952388638595039e-09,0.0009836478857323,-0.0094068404287099,0.0,0.0,0.0,-0.0067721870727837,60.0,8.451631546020508,-0.0,-6.596923896040607e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.231256262864918e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.721000242279842e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.179906242527068e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.720968955662102e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004611182084772,285.2589416503906,294.1499938964844,294.1605224609375,290.0926513671875,295.3083801269531,294.4527587890625,284.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836518438532,3.952388638595039e-09,0.0009836478857323,-0.0094068404287099,0.0,0.0,0.0,-0.0067721870727837,60.0,8.451631546020508,-0.0,-6.596923896040607e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.220114588970318e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.70926703303121e-05,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.171240577008575e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.709236474009232e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004605616850312,285.25506591796875,294.1499938964844,294.1312866210937,290.1018371582031,295.29803466796875,294.43133544921875,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824640583246,3.813517945872036e-09,0.000982460216619,-0.0090429801493883,0.0,0.0,0.0,-0.0067033418454229,60.0,8.461499214172363,-0.0,-6.581003475503169e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.208607662003487e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.697149653220548e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,7.162290421547368e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.69711909419857e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0004599869134835,285.2512512207031,294.1499938964844,294.0995178222656,290.11090087890625,295.2875061035156,294.4101257324219,284.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812365751713,3.6700986694171438e-09,0.000981232849881,-0.0086671998724341,0.0,0.0,0.0,-0.0066322376951575,60.0,8.470266342163086,-0.0,-6.564581411794279e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.188951662508772e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.67645028140396e-05,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.147001451812685e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.67641972238198e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004590050957631,285.244873046875,294.1499938964844,294.04071044921875,290.12567138671875,295.2694396972656,294.3747863769531,284.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791422635316,3.4251137481788874e-09,0.000979138771072,-0.0080252904444932,0.0,0.0,0.0,-0.006510792300105,60.0,8.483263969421387,-0.0,-6.536577501492502e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.1854679340031e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.672781743574888e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.144291885197163e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.672751184552908e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.000458831054857,285.2436828613281,294.1499938964844,294.0287780761719,290.12841796875,295.26593017578125,294.3680419921875,284.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787710150703,3.381692259551982e-09,0.000978767639026,-0.0079115154221653,0.0,0.0,0.0,-0.0064892671070992,60.0,8.485530853271484,-0.0,-6.531620044825105e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.164278162643312e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.65046783676371e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,7.127811113605276e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.650438005337492e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004577726358547,285.2362670898437,294.1499938964844,293.9491271972656,290.1449279785156,295.243408203125,294.3260192871094,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765119175426,3.117586411249817e-09,0.0009765087743289,-0.0072194947861135,0.0,0.0,0.0,-0.0063583361916244,60.0,8.498347282409668,-0.0,-6.501509375311798e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.164278162643312e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.65046783676371e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,7.127811113605276e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.650438005337492e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004577726358547,285.2362670898437,294.1499938964844,293.9491271972656,290.1449279785156,295.243408203125,294.3260192871094,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765119175426,3.117586411249817e-09,0.0009765087743289,-0.0072194947861135,0.0,0.0,0.0,-0.0063583361916244,60.0,8.498347282409668,-0.0,-6.501509375311798e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.148598473984748e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.63395505095832e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,7.11561442585662e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.633925947127864e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004569894226733,285.2289428710937,294.1499938964844,293.8613586425781,290.16021728515625,295.2198486328125,294.2829895019531,284.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748400771059,2.9221267627832503e-09,0.0009748371667228,-0.0067073362879455,0.0,0.0,0.0,-0.0062614372000098,60.0,8.511224746704102,-0.0,-6.479269387682507e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.148598473984748e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.63395505095832e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,7.11561442585662e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.633925947127864e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004569894226733,285.2289428710937,294.1499938964844,293.8613586425781,290.16021728515625,295.2198486328125,294.2829895019531,284.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748400771059,2.9221267627832503e-09,0.0009748371667228,-0.0067073362879455,0.0,0.0,0.0,-0.0062614372000098,60.0,8.511224746704102,-0.0,-6.479269387682507e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.139948087977244e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.624845552025364e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,7.108886347850785e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.624816448194906e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0004565573472063,285.2217712402344,294.1499938964844,293.76629638671875,290.1741027832031,295.1950378417969,294.2373352050781,284.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174274727,2.8142583818890902e-09,0.000973914633505,-0.0064246891997754,0.0,0.0,0.0,-0.0062079615890979,60.0,8.525853157043457,-0.0,-6.46701181494791e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.139948087977244e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.624845552025364e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,7.108886347850785e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.624816448194906e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0004565573472063,285.2217712402344,294.1499938964844,293.76629638671875,290.1741027832031,295.1950378417969,294.2373352050781,284.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174274727,2.8142583818890902e-09,0.000973914633505,-0.0064246891997754,0.0,0.0,0.0,-0.0062079615890979,60.0,8.525853157043457,-0.0,-6.46701181494791e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.138423774857074e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.623240475775674e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,7.107700366759673e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.623211371945216e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0004564812115859,285.21826171875,294.1499938964844,293.7162780761719,290.18048095703125,295.1820373535156,294.2125549316406,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737549116834,2.7952207215520275e-09,0.0009737521177157,-0.0063748038373887,0.0,0.0,0.0,-0.0061985249631106,60.0,8.534063339233398,-0.0,-6.464849633402991e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.137413144344464e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.62217600317672e-05,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,7.106914563337341e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.622146899346262e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004564307455439,285.2147216796875,294.1499938964844,293.6647644042969,290.1864013671875,295.1687927246094,294.1869506835937,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736479842104,2.782585717397978e-09,0.0009736451902426,-0.0063416953198611,0.0,0.0,0.0,-0.0061922669410705,60.0,8.542387962341309,-0.0,-6.463415047619493e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.136183507507668e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.620880155125632e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,7.105957047315314e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.620851778890938e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0004563693364616,285.2077941894531,294.1499938964844,293.5575866699219,290.1968994140625,295.141357421875,294.1325988769531,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735143394209,2.7671640534521202e-09,0.0009735116036608,-0.006301287561655,0.0,0.0,0.0,-0.006184612866491,60.0,8.558432579040527,-0.0,-6.461664270318579e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.136183507507668e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.620880155125632e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,7.105957047315314e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.620851778890938e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0004563693364616,285.2077941894531,294.1499938964844,293.5575866699219,290.1968994140625,295.141357421875,294.1325988769531,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735143394209,2.7671640534521202e-09,0.0009735116036608,-0.006301287561655,0.0,0.0,0.0,-0.006184612866491,60.0,8.558432579040527,-0.0,-6.461664270318579e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.132926788879558e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.617450996302068e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.103424286469817e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.617422620067372e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.000456206704257,285.2009582519531,294.1499938964844,293.445556640625,290.2054748535156,295.1124267578125,294.0741271972656,284.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731670143082,2.726504577665878e-09,0.0009731642785482,-0.0061947461217641,0.0,0.0,0.0,-0.0061644581146538,60.0,8.571154594421387,-0.0,-6.457048584707081e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.132926788879558e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.617450996302068e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.103424286469817e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.617422620067372e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.000456206704257,285.2009582519531,294.1499938964844,293.445556640625,290.2054748535156,295.1124267578125,294.0741271972656,284.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731670143082,2.726504577665878e-09,0.0009731642785482,-0.0061947461217641,0.0,0.0,0.0,-0.0061644581146538,60.0,8.571154594421387,-0.0,-6.457048584707081e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.124157804762945e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.608215623302384e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.09660307620652e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.608187974663453e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0004557686916086,285.1942443847656,294.1499938964844,293.3295288085937,290.2120361328125,295.08203125,294.0138244628906,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722319664433,2.617157601747521e-09,0.0009722293470986,-0.005908221937716,0.0,0.0,0.0,-0.0061102504841983,60.0,8.577593803405762,-0.0,-6.444644640168917e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.124157804762945e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.608215623302384e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.09660307620652e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.608187974663453e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0004557686916086,285.1942443847656,294.1499938964844,293.3295288085937,290.2120361328125,295.08203125,294.0138244628906,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722319664433,2.617157601747521e-09,0.0009722293470986,-0.005908221937716,0.0,0.0,0.0,-0.0061102504841983,60.0,8.577593803405762,-0.0,-6.444644640168917e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.109416714636608e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.592692367732524e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.085136894602329e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.592664719093592e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004550323646981,285.1876525878906,294.1499938964844,293.2103271484375,290.2165222167969,295.0502319335937,293.9544372558594,284.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970660650637,2.433405255075627e-09,0.0009706582059152,-0.0054267277009785,0.0,0.0,0.0,-0.0060191573575139,60.0,8.576391220092773,-0.0,-6.423827869639355e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.109416714636608e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.592692367732524e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.085136894602329e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.592664719093592e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004550323646981,285.1876525878906,294.1499938964844,293.2103271484375,290.2165222167969,295.0502319335937,293.9544372558594,284.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970660650637,2.433405255075627e-09,0.0009706582059152,-0.0054267277009785,0.0,0.0,0.0,-0.0060191573575139,60.0,8.576391220092773,-0.0,-6.423827869639355e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
