time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138300,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.10096787265502e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.58379459916614e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.078565249685198e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.583767678122967e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004546103300526,285.1844177246094,294.1499938964844,293.1497497558594,290.2179260253906,295.0337829589844,293.9238586425781,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697601781226,2.3280961602978323e-09,0.0009697578498162,-0.0051507800817489,0.0,0.0,0.0,-0.0059669520705938,60.0,8.573054313659668,-0.0,-6.411912067960658e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.087682701647282e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.569804387865588e-05,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.068232662277296e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.569777466822416e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004539467045105,285.1811828613281,294.1499938964844,293.0887145996094,290.2188415527344,295.01708984375,293.8946838378906,284.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683490497991,2.162533041527581e-09,0.0009683468961156,-0.0047169383615255,0.0,0.0,0.0,-0.0058848992921411,60.0,8.567103385925293,-0.0,-6.393201346099886e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.060301090357824e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.54096976784058e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,7.04693520674482e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.540943574393168e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004525789699982,285.17535400390625,294.1499938964844,292.9754333496094,290.21905517578125,294.9851379394531,293.853759765625,284.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654260938987,1.8212993335708918e-09,0.0009654242894612,-0.0038227757904678,0.0,0.0,0.0,-0.0057157110422849,60.0,8.548181533813477,-0.0,-6.354724746415742e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.05804627109319e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.538595622871072e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.045181700959802e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.53856942942366e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004524663672782,285.17486572265625,294.1499938964844,292.9655456542969,290.218994140625,294.9823303222656,293.8504638671875,284.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651858126744,1.7932029194867027e-09,0.0009651840664446,-0.0037491514813154,0.0,0.0,0.0,-0.0057017826475203,60.0,8.546425819396973,-0.0,-6.351561410156138e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.03283362276852e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.512044925941154e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.025571539998055e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.512018732493745e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004512069863267,285.16900634765625,294.1499938964844,292.8416442871094,290.2170104980469,294.9469909667969,293.816162109375,284.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009370418847538,1.4534978776126195e-09,0.0009370404295623,-0.0028842189349234,0.0,0.0,0.0,-0.00540651101619,60.0,8.4098482131958,-0.0,-6.316243883475181e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.03283362276852e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.512044925941154e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.025571539998055e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.512018732493745e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004512069863267,285.16900634765625,294.1499938964844,292.8416442871094,290.2170104980469,294.9469909667969,293.816162109375,284.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009370418847538,1.4534978776126195e-09,0.0009370404295623,-0.0028842189349234,0.0,0.0,0.0,-0.00540651101619,60.0,8.4098482131958,-0.0,-6.316243883475181e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.015829709824176e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.494138794252648e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.012345304246992e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.494112600805238e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0004503575910348,285.15240478515625,294.1499938964844,292.7178039550781,290.2129821777344,294.9111633300781,293.78875732421875,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008026364375837,1.108762304191657e-09,0.0008026353316381,-0.0021123155020177,0.0,0.0,0.0,-0.0045748320408165,60.0,8.159671783447266,-0.0,-6.292476939506741e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.015829709824176e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.494138794252648e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.012345304246992e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.494112600805238e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0004503575910348,285.15240478515625,294.1499938964844,292.7178039550781,290.2129821777344,294.9111633300781,293.78875732421875,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008026364375837,1.108762304191657e-09,0.0008026353316381,-0.0021123155020177,0.0,0.0,0.0,-0.0045748320408165,60.0,8.159671783447266,-0.0,-6.292476939506741e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.003092418424785e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.48072483879514e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,7.00243836035952e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.480699372943492e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004497213521972,285.1395263671875,294.1499938964844,292.5948486328125,290.2069396972656,294.8795166015625,293.77008056640625,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007029870757833,8.515642080375581e-10,0.0007029862026683,-0.0015357891097664,0.0,0.0,0.0,-0.0039574932307004,60.0,7.394028663635254,-0.0,-6.274704134057174e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.003092418424785e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.48072483879514e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,7.00243836035952e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.480699372943492e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004497213521972,285.1395263671875,294.1499938964844,292.5948486328125,290.2069396972656,294.8795166015625,293.77008056640625,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007029870757833,8.515642080375581e-10,0.0007029862026683,-0.0015357891097664,0.0,0.0,0.0,-0.0039574932307004,60.0,7.394028663635254,-0.0,-6.274704134057174e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,4.112145325052552e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,4.330303272581659e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,3.1983501685317606e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,4.3302916310494766e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0002054093783954,285.1605224609375,294.1499938964844,292.5339660644531,290.20318603515625,294.8473205566406,293.75457763671875,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000608870119322,7.190140705048971e-10,0.0006088694208301,-0.0012814301298931,0.0,0.0,0.0,-0.0034035211428999,60.0,6.632147312164307,-0.0,-1.3090206252286409e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,9.015917748911306e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.494230471318588e-05,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,7.012413698248565e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.494205005466938e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.000450362014817,285.1820373535156,294.1499938964844,292.4736328125,290.1990051269531,294.8112487792969,293.7092590332031,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.922992128646001e-05,3.9519590377956604e-10,8.922952838474885e-05,-0.0009497470455244,0.0,0.0,0.0,-0.0006658433121629,60.0,5.784301280975342,-0.0,-6.292587073630784e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,3.300954631413333e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,3.476076744846068e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.567421142884996e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,3.4760676498990506e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.000164888886502,285.1869201660156,294.1499938964844,292.3549194335937,290.1893615722656,294.7619934082031,293.6938171386719,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517846926115,4.3998224508179357e-10,0.000351784256054,-0.000804936455097,0.0,0.0,0.0,-0.0019814977422356,60.0,4.757383346557617,-0.0,-8.435062426315199e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,3.300954631413333e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,3.476076744846068e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,2.567421142884996e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,3.4760676498990506e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.000164888886502,285.1869201660156,294.1499938964844,292.3549194335937,290.1893615722656,294.7619934082031,293.6938171386719,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517846926115,4.3998224508179357e-10,0.000351784256054,-0.000804936455097,0.0,0.0,0.0,-0.0019814977422356,60.0,4.757383346557617,-0.0,-8.435062426315199e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,2.6857314878725447e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,2.828215110639576e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,2.0889119696221314e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,2.828207470884081e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001341573370154,285.1929931640625,294.1499938964844,292.23956298828125,290.1781311035156,294.7500915527344,293.69061279296875,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002701789780985,3.41912886892004e-10,0.0002701786288525,-0.0006287161959335,0.0,0.0,0.0,-0.0015242871595546,60.0,3.6708600521087646,-0.0,-5.583857820568028e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,2.6857314878725447e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,2.828215110639576e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,2.0889119696221314e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,2.828207470884081e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001341573370154,285.1929931640625,294.1499938964844,292.23956298828125,290.1781311035156,294.7500915527344,293.69061279296875,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002701789780985,3.41912886892004e-10,0.0002701786288525,-0.0006287161959335,0.0,0.0,0.0,-0.0015242871595546,60.0,3.6708600521087646,-0.0,-5.583857820568028e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,2.011550168390385e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,2.1182670025154948e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,1.5645464372937568e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,2.118261363648344e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001004807127173,285.2148132324219,294.1499938964844,292.1283569335937,290.16552734375,294.74200439453125,293.6898803710937,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143429010175,2.680889954476129e-10,0.000214342639083,-0.0004904678789898,0.0,0.0,0.0,-0.0012073327088728,60.0,2.988773822784424,-0.0,-3.1323537097449604e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,2.011550168390385e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,2.1182670025154948e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,1.5645464372937568e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,2.118261363648344e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001004807127173,285.2148132324219,294.1499938964844,292.1283569335937,290.16552734375,294.74200439453125,293.6898803710937,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143429010175,2.680889954476129e-10,0.000214342639083,-0.0004904678789898,0.0,0.0,0.0,-0.0012073327088728,60.0,2.988773822784424,-0.0,-3.1323537097449604e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,1.46725433296524e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,1.5450952560058795e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,1.1412031199142804e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,1.5450910723302513e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.329211075557396e-05,285.2181091308594,294.1499938964844,292.02215576171875,290.1517944335937,294.7369079589844,293.6903076171875,284.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563452096888,1.9554836916402247e-10,0.0001563450205139,-0.0003577550523914,0.0,0.0,0.0,-0.0008806479163467,60.0,2.4314420223236084,-0.0,-1.6665555602202174e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,1.46725433296524e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,1.5450952560058795e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,1.1412031199142804e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,1.5450910723302513e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.329211075557396e-05,285.2181091308594,294.1499938964844,292.02215576171875,290.1517944335937,294.7369079589844,293.6903076171875,284.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563452096888,1.9554836916402247e-10,0.0001563450205139,-0.0003577550523914,0.0,0.0,0.0,-0.0008806479163467,60.0,2.4314420223236084,-0.0,-1.6665555602202174e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,1.2087677532690576e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,1.2728953151963651e-05,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.4015704235062e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,1.2728919500659686e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,6.03802218392957e-05,285.218994140625,294.1499938964844,291.9711608886719,290.14453125,294.73565673828125,293.6905822753906,284.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288046769332,1.6110140999003875e-10,0.0001288045168621,-0.0002947338798549,0.0,0.0,0.0,-0.0007255194941535,60.0,2.176910877227783,-0.0,-1.131083560146351e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.66905281529762e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,1.0182015103055164e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.520409326389199e-06,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,1.0181987818214113e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,4.829873432754539e-05,285.2196350097656,294.1499938964844,291.9217529296875,290.1370849609375,294.7347717285156,293.6908264160156,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001030344792525,1.2886894329433574e-10,0.0001030343482852,-0.0002357643534196,0.0,0.0,0.0,-0.0005803629755973,60.0,1.934037446975708,-0.0,-7.237304089358072e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,5.792626780021237e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,6.099937309045345e-06,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,4.505397100729169e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,6.099920938140713e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,2.89352592517389e-05,285.22027587890625,294.1499938964844,291.82794189453125,290.1217041015625,294.7339172363281,293.6910705566406,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.172469147713855e-05,7.720180050796444e-11,6.172461871756241e-05,-0.0001412403798894,0.0,0.0,0.0,-0.0003476773854345,60.0,1.5145328044891355,-0.0,-2.597526915781856e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,5.792626780021237e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,6.099937309045345e-06,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,4.505397100729169e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,6.099920938140713e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,2.89352592517389e-05,285.22027587890625,294.1499938964844,291.82794189453125,290.1217041015625,294.7339172363281,293.6910705566406,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.172469147713855e-05,7.720180050796444e-11,6.172461871756241e-05,-0.0001412403798894,0.0,0.0,0.0,-0.0003476773854345,60.0,1.5145328044891355,-0.0,-2.597526915781856e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,3.0578155474358937e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,3.2200387067859992e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,2.3783120468579e-06,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,3.220030293960008e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,1.527436324977316e-05,285.2201538085937,294.1499938964844,291.7415771484375,290.1058654785156,294.7338256835937,293.6911315917969,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.258343713241629e-05,4.0753515145874886e-11,3.2583397114649415e-05,-7.455833838321269e-05,0.0,0.0,0.0,-0.0001835330767789,60.0,1.178857922554016,-0.0,-7.238215582461294e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,3.0578155474358937e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,3.2200387067859992e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,2.3783120468579e-06,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,3.220030293960008e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,1.527436324977316e-05,285.2201538085937,294.1499938964844,291.7415771484375,290.1058654785156,294.7338256835937,293.6911315917969,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.258343713241629e-05,4.0753515145874886e-11,3.2583397114649415e-05,-7.455833838321269e-05,0.0,0.0,0.0,-0.0001835330767789,60.0,1.178857922554016,-0.0,-7.238215582461294e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,1.5806866713319323e-06,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,1.6645452660668525e-06,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,1.2294286761971307e-06,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,1.6645408322801811e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,7.895827366155572e-06,285.22021484375,294.1499938964844,291.6634826660156,290.0898132324219,294.7337646484375,293.691162109375,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6843623598106205e-05,2.1066978023176475e-11,1.6843601770233363e-05,-3.854194437735714e-05,0.0,0.0,0.0,-9.487521310802548e-05,60.0,0.959366500377655,-0.0,-1.934196379449471e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,1.5806866713319323e-06,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,1.6645452660668525e-06,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,1.2294286761971307e-06,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,1.6645408322801811e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,7.895827366155572e-06,285.22021484375,294.1499938964844,291.6634826660156,290.0898132324219,294.7337646484375,293.691162109375,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6843623598106205e-05,2.1066978023176475e-11,1.6843601770233363e-05,-3.854194437735714e-05,0.0,0.0,0.0,-9.487521310802548e-05,60.0,0.959366500377655,-0.0,-1.934196379449471e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,6.764097975064942e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.122947067728091e-07,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,5.26098972386535e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.122927740965679e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,3.3787939628382446e-06,285.22021484375,294.1499938964844,291.5944519042969,290.0738220214844,294.7337646484375,293.691162109375,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.207925591501407e-06,9.015203514262105e-12,7.2079169513017405e-06,-1.649321711738594e-05,0.0,0.0,0.0,-4.0600119973532856e-05,60.0,0.8056629300117493,-0.0,-3.5418382636487333e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,6.764097975064942e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.122947067728091e-07,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,5.26098972386535e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.122927740965679e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,3.3787939628382446e-06,285.22021484375,294.1499938964844,291.5944519042969,290.0738220214844,294.7337646484375,293.691162109375,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.207925591501407e-06,9.015203514262105e-12,7.2079169513017405e-06,-1.649321711738594e-05,0.0,0.0,0.0,-4.0600119973532856e-05,60.0,0.8056629300117493,-0.0,-3.5418382636487333e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,2.1569519503827905e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,2.2713825842402002e-07,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,1.67763715808178e-07,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,2.27137661568122e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,1.077438014362997e-06,285.2201843261719,294.1499938964844,291.5635986328125,290.0659484863281,294.7337646484375,293.691162109375,284.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2985982468526345e-06,2.8748910804038408e-12,2.2985952909948537e-06,-5.259589215711458e-06,0.0,0.0,0.0,-1.2947304639965296e-05,60.0,0.7171984910964966,-0.0,-3.6015540051149986e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.191936811703273e-08,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.67958726505458e-08,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.149317582388903e-08,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.679561685516093e-08,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,4.591545064158709e-07,285.2187194824219,294.1499938964844,291.53533935546875,290.0581359863281,294.7342529296875,293.6910095214844,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.79540004664159e-07,1.225121349854308e-12,9.79538754108944e-07,-2.2413660190068185e-06,0.0,0.0,0.0,-5.517445970326662e-06,60.0,0.6494821310043335,-0.0,-6.540682031359532e-14,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,6.494400572876202e-09,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,6.838941413178645e-09,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,5.0512238836120105e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,6.838923205521041e-09,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,3.244075230668386e-08,285.2183532714844,294.1499938964844,291.4869079589844,290.0429992675781,294.734375,293.69097900390625,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.921810324911348e-08,8.65886138831651e-14,6.921801798398519e-08,-1.5837906630622458e-07,0.0,0.0,0.0,-3.899040166288615e-07,60.0,0.5630794763565063,-0.0,-3.265029579116977e-16,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,6.494400572876202e-09,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,6.838941413178645e-09,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,5.0512238836120105e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,6.838923205521041e-09,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,3.244075230668386e-08,285.2183532714844,294.1499938964844,291.4869079589844,290.0429992675781,294.734375,293.69097900390625,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.921810324911348e-08,8.65886138831651e-14,6.921801798398519e-08,-1.5837906630622458e-07,0.0,0.0,0.0,-3.899040166288615e-07,60.0,0.5630794763565063,-0.0,-3.265029579116977e-16,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.3843929608524656e-10,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.5108895518322067e-10,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.8545363855704267e-10,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.5108828904940594e-10,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.1910490371747071e-09,285.2183532714844,294.1499938964844,291.45001220703125,290.028564453125,294.734375,293.69097900390625,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5502568945512394e-09,-3.1699797240012768e-15,-2.55025378592677e-09,5.829572824467277e-09,0.0,0.0,0.0,1.4362740330398084e-08,60.0,0.5068730711936951,-0.0,-4.401133873289321e-19,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.3843929608524656e-10,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.5108895518322067e-10,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.8545363855704267e-10,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.5108828904940594e-10,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.1910490371747071e-09,285.2183532714844,294.1499938964844,291.45001220703125,290.028564453125,294.734375,293.69097900390625,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5502568945512394e-09,-3.1699797240012768e-15,-2.55025378592677e-09,5.829572824467277e-09,0.0,0.0,0.0,1.4362740330398084e-08,60.0,0.5068730711936951,-0.0,-4.401133873289321e-19,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.67508452625965e-13,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,8.082263157349616e-13,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,5.969538014946596e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,8.082241473306162e-13,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,3.833849036849468e-12,285.2183532714844,294.1499938964844,291.4195251464844,290.013671875,294.734375,293.69097900390625,284.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.021008782357672e-12,-7.741939040547184e-18,5.021016154932445e-12,-1.3293349927778753e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4642926752567291,-0.0,-4.560109464673664e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.67508452625965e-13,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,8.082263157349616e-13,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,5.969538014946596e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,8.082241473306162e-13,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,3.833849036849468e-12,285.2183532714844,294.1499938964844,291.4195251464844,290.013671875,294.734375,293.69097900390625,284.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.021008782357672e-12,-7.741939040547184e-18,5.021016154932445e-12,-1.3293349927778753e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4642926752567291,-0.0,-4.560109464673664e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
