time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140580,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,291.3898620605469,289.9969787597656,294.734375,293.69097900390625,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,6.737485054456385e-14,-1.553505739995425e-17,-6.735931257217942e-14,2.1065178681251018e-12,0.0,0.0,0.0,0.0,60.0,0.4278571605682373,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,291.3898620605469,289.9969787597656,294.734375,293.69097900390625,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,6.737485054456385e-14,-1.553505739995425e-17,-6.735931257217942e-14,2.1065178681251018e-12,0.0,0.0,0.0,0.0,60.0,0.4278571605682373,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.3753356933594,289.988037109375,294.734375,293.69097900390625,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.4113101661205292,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.3609924316406,289.97869873046875,294.734375,293.69097900390625,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.3956416845321655,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.3329772949219,289.95904541015625,294.734375,293.69097900390625,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.3666258156299591,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.3329772949219,289.95904541015625,294.734375,293.69097900390625,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.3666258156299591,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.3057861328125,289.93817138671875,294.734375,293.69097900390625,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.3403993248939514,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.3057861328125,289.93817138671875,294.734375,293.69097900390625,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.3403993248939514,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.27947998046875,289.916259765625,294.734375,293.69097900390625,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18798025372913e-12,-9.597178595869904e-18,5.187989794708248e-12,-8.24891977641018e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3165436685085296,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.27947998046875,289.916259765625,294.734375,293.69097900390625,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18798025372913e-12,-9.597178595869904e-18,5.187989794708248e-12,-8.24891977641018e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3165436685085296,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.2540588378906,289.8935241699219,294.734375,293.69097900390625,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2948125600814819,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.2540588378906,289.8935241699219,294.734375,293.69097900390625,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2948125600814819,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.2416687011719,289.88189697265625,294.734375,293.69097900390625,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2849043309688568,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.2295227050781,289.8701171875,294.734375,293.69097900390625,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2754384577274322,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.2059020996094,289.8462219238281,294.734375,293.69097900390625,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2573415040969848,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.2059020996094,289.8462219238281,294.734375,293.69097900390625,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2573415040969848,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.1831970214844,289.822021484375,294.734375,293.69097900390625,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.239812821149826,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.1831970214844,289.822021484375,294.734375,293.69097900390625,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.239812821149826,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.16143798828125,289.7977294921875,294.734375,293.69097900390625,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.223557248711586,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.16143798828125,289.7977294921875,294.734375,293.69097900390625,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.223557248711586,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.1406555175781,289.7734680175781,294.734375,293.69097900390625,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2085662186145782,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.1406555175781,289.7734680175781,294.734375,293.69097900390625,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2085662186145782,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.1306457519531,289.76141357421875,294.734375,293.69097900390625,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.2015248239040374,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.120849609375,289.7494506835937,294.734375,293.69097900390625,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1947492212057113,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.10205078125,289.725830078125,294.734375,293.69097900390625,284.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1819378137588501,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.10205078125,289.725830078125,294.734375,293.69097900390625,284.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1819378137588501,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0842590332031,289.7027893066406,294.734375,293.69097900390625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1699123531579971,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0842590332031,289.7027893066406,294.734375,293.69097900390625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1699123531579971,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0675048828125,289.6805419921875,294.734375,293.69097900390625,284.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1587230414152145,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0675048828125,289.6805419921875,294.734375,293.69097900390625,284.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1587230414152145,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0517578125,289.6592102050781,294.734375,293.69097900390625,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1483280956745147,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0517578125,289.6592102050781,294.734375,293.69097900390625,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1483280956745147,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0443115234375,289.6489562988281,294.734375,293.69097900390625,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1434253454208374,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,291.037109375,289.6390075683594,294.734375,293.69097900390625,284.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,2.8341933834552524e-12,1.5207358219762788e-17,-2.8342085622856668e-12,3.080574857705632e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1386962085962295,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0235290527344,289.6200866699219,294.734375,293.69097900390625,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1297178715467453,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.0235290527344,289.6200866699219,294.734375,293.69097900390625,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1297178715467453,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.01104736328125,289.6026611328125,294.734375,293.69097900390625,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1213691234588623,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,291.01104736328125,289.6026611328125,294.734375,293.69097900390625,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1213691234588623,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9996643066406,289.5868530273437,294.734375,293.69097900390625,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1136024743318557,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9996643066406,289.5868530273437,294.734375,293.69097900390625,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1136024743318557,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9894104003906,289.5729064941406,294.734375,293.69097900390625,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1063671112060546,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9894104003906,289.5729064941406,294.734375,293.69097900390625,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1063671112060546,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
