time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143100,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9847106933594,289.566650390625,294.734375,293.69097900390625,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.1029918193817138,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9803161621094,289.5609130859375,294.734375,293.69097900390625,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0997421815991401,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9723815917969,289.5511169433594,294.734375,293.69097900390625,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0934851095080375,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9723815917969,289.5511169433594,294.734375,293.69097900390625,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0934851095080375,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9656066894531,289.5436706542969,294.734375,293.69097900390625,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0876988992094993,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9656066894531,289.5436706542969,294.734375,293.69097900390625,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0876988992094993,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.96002197265625,289.5387268066406,294.734375,293.69097900390625,284.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0821171477437019,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.96002197265625,289.5387268066406,294.734375,293.69097900390625,284.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0821171477437019,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9556579589844,289.5364990234375,294.734375,293.69097900390625,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0768396779894828,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9556579589844,289.5364990234375,294.734375,293.69097900390625,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0768396779894828,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9539489746094,289.5364685058594,294.734375,293.69097900390625,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0743318125605583,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9525146484375,289.53717041015625,294.734375,293.69097900390625,284.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0719090476632118,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9506225585937,289.5408630371094,294.734375,293.69097900390625,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0672951489686966,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.9506225585937,289.5408630371094,294.734375,293.69097900390625,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0672951489686966,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5477905273437,294.734375,293.69097900390625,284.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.062993049621582,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5477905273437,294.734375,293.69097900390625,284.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.062993049621582,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.55670166015625,294.734375,293.69097900390625,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0589816644787788,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.55670166015625,294.734375,293.69097900390625,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0589816644787788,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.566162109375,294.734375,293.69097900390625,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0552414245903492,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.566162109375,294.734375,293.69097900390625,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0552414245903492,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5710754394531,294.734375,293.69097900390625,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0534823946654796,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5761108398437,294.734375,293.69097900390625,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0517873652279377,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5865478515625,294.734375,293.69097900390625,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0485314019024372,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5865478515625,294.734375,293.69097900390625,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0485314019024372,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.597412109375,294.734375,293.69097900390625,284.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0455061495304107,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.597412109375,294.734375,293.69097900390625,284.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0455061495304107,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6086730957031,294.734375,293.69097900390625,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298232132646585e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0427073650062084,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6086730957031,294.734375,293.69097900390625,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298232132646585e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0427073650062084,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6202392578125,294.734375,293.69097900390625,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0401231944561004,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6202392578125,294.734375,293.69097900390625,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916643939119804e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0401231944561004,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6261291503906,294.734375,293.69097900390625,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875325141919605e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0389241613447666,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6321105957031,294.734375,293.69097900390625,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298232132646585e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0377693735063076,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6441955566406,294.734375,293.69097900390625,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0355507060885429,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6441955566406,294.734375,293.69097900390625,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0355507060885429,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6565246582031,294.734375,293.69097900390625,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0334925837814807,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6565246582031,294.734375,293.69097900390625,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0334925837814807,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.66900634765625,294.734375,293.69097900390625,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0315852463245391,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.66900634765625,294.734375,293.69097900390625,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0315852463245391,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6815795898437,294.734375,293.69097900390625,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0298158843070268,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6815795898437,294.734375,293.69097900390625,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0298158843070268,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6878967285156,294.734375,293.69097900390625,284.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0289925038814544,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6942443847656,294.734375,293.69097900390625,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.028198666870594,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
