time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145620,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7069091796875,294.734375,293.69097900390625,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0266712680459022,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7069091796875,294.734375,293.69097900390625,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0266712680459022,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7195739746094,294.7344055175781,293.69097900390625,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.025218054652214,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7195739746094,294.7344055175781,293.69097900390625,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.025218054652214,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.732177734375,294.7344055175781,293.69097900390625,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0239060036838054,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.732177734375,294.7344055175781,293.69097900390625,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0239060036838054,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7446594238281,294.734375,293.69097900390625,284.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0226704236119985,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7446594238281,294.734375,293.69097900390625,284.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0226704236119985,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7508544921875,294.7344055175781,293.69097900390625,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0220713596791028,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.75701904296875,294.7344055175781,293.69097900390625,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.021481255069375,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7691650390625,294.7344055175781,293.69097900390625,284.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875325969100217e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0203229859471321,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7691650390625,294.7344055175781,293.69097900390625,284.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875325969100217e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0203229859471321,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.78106689453125,294.7344055175781,293.69097900390625,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298232132646585e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0192084349691867,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.78106689453125,294.7344055175781,293.69097900390625,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298232132646585e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0192084349691867,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.792724609375,294.7344055175781,293.69097900390625,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0181513298302888,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.792724609375,294.7344055175781,293.69097900390625,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0181513298302888,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.8040466308594,294.7344055175781,293.69097900390625,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875325969100217e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0171411279588937,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.8040466308594,294.7344055175781,293.69097900390625,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875325969100217e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0171411279588937,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8095703125,294.7344055175781,293.69097900390625,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0166594181209802,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8149719238281,294.7344055175781,293.69097900390625,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0161891561001539,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8255310058594,294.7344055175781,293.69097900390625,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0152753936126828,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8255310058594,294.7344055175781,293.69097900390625,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0152753936126828,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8356018066406,294.7344055175781,293.69097900390625,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0144082056358456,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8356018066406,294.7344055175781,293.69097900390625,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0144082056358456,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.84521484375,294.7344055175781,293.69097900390625,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0135922087356448,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.84521484375,294.7344055175781,293.69097900390625,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0135922087356448,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.854248046875,294.7344055175781,293.69097900390625,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0128198415040969,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.854248046875,294.7344055175781,293.69097900390625,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0128198415040969,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.85858154296875,294.7344055175781,293.69097900390625,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0124527188017964,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.8627319335937,294.7344055175781,293.69097900390625,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,2.8341933834552524e-12,1.5207356565401566e-17,-2.8342085622856668e-12,3.080574857705632e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0120947882533073,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8705749511719,294.7344055175781,293.69097900390625,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0114171542227268,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8705749511719,294.7344055175781,293.69097900390625,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0114171542227268,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.87774658203125,294.7344055175781,293.69097900390625,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0107565522193908,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.87774658203125,294.7344055175781,293.69097900390625,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0107565522193908,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.8829650878906,294.7344055175781,293.69097900390625,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0101203639060258,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.8829650878906,294.7344055175781,293.69097900390625,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0101203639060258,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.88507080078125,294.7344055175781,293.69097900390625,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.009512260556221,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.88507080078125,294.7344055175781,293.69097900390625,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.009512260556221,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8850402832031,294.7344055175781,293.69097900390625,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0092243496328592,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8843078613281,294.7344055175781,293.69097900390625,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0089445803314447,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8808288574219,294.7344055175781,293.69097900390625,284.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0084049943834543,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
