time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148080,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8808288574219,294.7344055175781,293.69097900390625,284.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0084049943834543,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8778076171875,294.7344055175781,293.69097900390625,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0081219282001256,-0.0,-1.5175785606585868e-35,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8749084472656,294.7344055175781,293.69097900390625,284.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664559348103e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0078995386138558,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8667297363281,294.7344055175781,293.69097900390625,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0074298274703323,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.8667297363281,294.7344055175781,293.69097900390625,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0074298274703323,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.85650634765625,294.7344055175781,293.69097900390625,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0069889379665255,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.85650634765625,294.7344055175781,293.69097900390625,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0069889379665255,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.8507080078125,294.7344055175781,293.69097900390625,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0067854807712137,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.844482421875,294.7344055175781,293.69097900390625,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0065869451500475,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.830810546875,294.7344055175781,293.69097900390625,284.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0061937910504639,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.830810546875,294.7344055175781,293.69097900390625,284.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0061937910504639,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.81573486328125,294.7344055175781,293.69097900390625,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.532474013480779e-12,-1.2256914162626998e-17,2.532486373385545e-12,-3.91193934884404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058308350853621,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.81573486328125,294.7344055175781,293.69097900390625,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.532474013480779e-12,-1.2256914162626998e-17,2.532486373385545e-12,-3.91193934884404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058308350853621,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7994689941406,294.7344055175781,293.69097900390625,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.005484898108989,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7994689941406,294.7344055175781,293.69097900390625,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.005484898108989,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7822265625,294.7344055175781,293.69097900390625,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.287532679628083e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051684635691344,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7822265625,294.7344055175781,293.69097900390625,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.287532679628083e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051684635691344,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7732849121094,294.7344055175781,293.69097900390625,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0050171450711786,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.7641906738281,294.7344055175781,293.69097900390625,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0048757772892713,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.74560546875,294.7344055175781,293.69097900390625,284.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0045968731865286,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.74560546875,294.7344055175781,293.69097900390625,284.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0045968731865286,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7335205078125,294.7344055175781,293.69097900390625,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0044383537024259,-0.0,-4.2626197444856414e-35,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7266845703125,294.7344055175781,293.69097900390625,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0043492019176483,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7076110839844,294.734375,293.69097900390625,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.532474013480779e-12,-1.2256914989807609e-17,2.532486373385545e-12,-3.91193934884404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041043502278625,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.7076110839844,294.734375,293.69097900390625,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.532474013480779e-12,-1.2256914989807609e-17,2.532486373385545e-12,-3.91193934884404e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041043502278625,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6886291503906,294.7344055175781,293.69097900390625,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.003881728509441,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6886291503906,294.7344055175781,293.69097900390625,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.429823378700781e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.003881728509441,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6792297363281,294.734375,293.69097900390625,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0037839342840015,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6699523925781,294.734375,293.69097900390625,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0036884183064103,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6517639160156,294.734375,293.69097900390625,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0034846763592213,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6517639160156,294.734375,293.69097900390625,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0034846763592213,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.63433837890625,294.734375,293.69097900390625,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0032819742336869,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.63433837890625,294.734375,293.69097900390625,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0032819742336869,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6178283691406,294.734375,293.69097900390625,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0030895911622792,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.6178283691406,294.734375,293.69097900390625,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0030895911622792,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6025085449219,294.734375,293.69097900390625,284.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8341933834552524e-12,1.520735491104034e-17,-2.8342085622856668e-12,3.080574857705632e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029077308718115,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.6025085449219,294.734375,293.69097900390625,284.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8341933834552524e-12,1.520735491104034e-17,-2.8342085622856668e-12,3.080574857705632e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029077308718115,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5953369140625,294.734375,293.69097900390625,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.00284124026075,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.58856201171875,294.734375,293.69097900390625,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0027525273617357,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.5762023925781,294.734375,293.69097900390625,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875328450642057e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00258673238568,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
