time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150480,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.5762023925781,294.734375,293.69097900390625,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875328450642057e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00258673238568,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.56842041015625,294.734375,293.69097900390625,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875328450642057e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024716961197555,-0.0,-5.066743646745894e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5656433105469,294.734375,293.69097900390625,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.4916647247842254e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0024269623681902,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,5.116723017506429e-13,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,5.388175257532712e-13,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,3.979691738913854e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,5.38816116290447e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,2.555899285619501e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.5571594238281,294.734375,293.69097900390625,284.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,2.8898504682989268e-12,1.5825768371874785e-17,-2.889866297650645e-12,1.399098176722846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022814385592937,-0.0,-2.0267154052839512e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,5.116723017506429e-13,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,5.388175257532712e-13,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,3.979691738913854e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,5.38816116290447e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,2.555899285619501e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.5571594238281,294.734375,293.69097900390625,284.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,2.8898504682989268e-12,1.5825768371874785e-17,-2.889866297650645e-12,1.399098176722846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022814385592937,-0.0,-2.0267154052839512e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5509033203125,294.734375,293.69097900390625,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0021791716571897,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5509033203125,294.734375,293.69097900390625,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0021791716571897,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,-2.558361508753215e-13,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,-2.694087628766356e-13,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,-1.989845869456927e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,-2.694080581452235e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,-1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.5486755371094,294.734375,293.69097900390625,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.588131315164888e-12,-1.2875329277822669e-17,2.588144108750523e-12,-2.230462776281472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002106855623424,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,2.558361508753215e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,2.694087628766356e-13,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,1.989845869456927e-13,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,2.694080581452235e-13,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,1.2779496428097505e-12,285.2183532714844,294.1499938964844,290.95001220703125,289.547119140625,294.734375,293.69097900390625,284.947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.786892438486107e-13,-1.4298235441369038e-17,-1.7867494593246105e-13,-1.2564353854202517e-12,0.0,0.0,0.0,0.0,60.0,0.0020375775638967,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5459899902344,294.734375,293.69097900390625,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0019102756632491,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0,285.2183532714844,294.1499938964844,290.95001220703125,289.5459899902344,294.734375,293.69097900390625,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2303205058471905e-13,-1.491664890220348e-17,-1.2301712925232022e-13,4.2504126845747947e-13,0.0,0.0,0.0,0.0,60.0,0.0019102756632491,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,1.141285066452724e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,1.201832522390589e-09,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,8.87670270621754e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,1.2018293027438172e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,5.7009330589608e-09,285.2183532714844,294.1499938964844,290.95001220703125,289.5477905273437,294.734375,293.69097900390625,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2161533113896894e-08,1.5228607152975408e-14,1.216151801486376e-08,-2.7828860993395214e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0017902950057759,-0.0,-1.0083172848343797e-17,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,1.141285066452724e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,1.201832522390589e-09,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,8.87670270621754e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,1.2018293027438172e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,5.7009330589608e-09,285.2183532714844,294.1499938964844,290.95001220703125,289.5477905273437,294.734375,293.69097900390625,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2161533113896894e-08,1.5228607152975408e-14,1.216151801486376e-08,-2.7828860993395214e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0017902950057759,-0.0,-1.0083172848343797e-17,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,5.4421718687081024e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,5.7308902512431814e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,4.2328199612029493e-08,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,5.7308749745743626e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,2.718467158047133e-07,285.2156066894531,294.1499938964844,290.9432067871094,289.54803466796875,294.7353515625,293.6907043457031,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.799598739031353e-07,7.253532626969039e-13,5.799591349386901e-07,-1.3270458794067963e-06,0.0,0.0,0.0,-3.266744897700846e-06,60.0,0.0004929508431814,-0.0,-2.2927331962217107e-14,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,5.4421718687081024e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,5.7308902512431814e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,4.2328199612029493e-08,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,5.7308749745743626e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,2.718467158047133e-07,285.2156066894531,294.1499938964844,290.9432067871094,289.54803466796875,294.7353515625,293.6907043457031,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.799598739031353e-07,7.253532626969039e-13,5.799591349386901e-07,-1.3270458794067963e-06,0.0,0.0,0.0,-3.266744897700846e-06,60.0,0.0004929508431814,-0.0,-2.2927331962217107e-14,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,2.217692554040696e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,2.335345641313325e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,1.7248800077140913e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,2.3353393885372498e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,1.107779098674655e-06,285.2156066894531,294.1499938964844,290.92340087890625,289.5423889160156,294.7353210449219,293.69073486328125,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.363030489505036e-06,2.9555620104093627e-12,2.363027533647255e-06,-5.407215667219134e-06,0.0,0.0,0.0,-1.331028761342168e-05,60.0,0.0123528568074107,-0.0,-3.807252364936009e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,2.217692554040696e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,2.335345641313325e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,1.7248800077140913e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,2.3353393885372498e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,1.107779098674655e-06,285.2156066894531,294.1499938964844,290.92340087890625,289.5423889160156,294.7353210449219,293.69073486328125,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.363030489505036e-06,2.9555620104093627e-12,2.363027533647255e-06,-5.407215667219134e-06,0.0,0.0,0.0,-1.331028761342168e-05,60.0,0.0123528568074107,-0.0,-3.807252364936009e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,3.073003824738408e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,3.236033023767959e-07,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,2.390125359852391e-07,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,3.23602449725513e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,1.535023216092668e-06,285.2156066894531,294.1499938964844,290.9089050292969,289.5374755859375,294.7353210449219,293.69073486328125,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.278416443208698e-06,4.099517600386626e-12,3.27841235048254e-06,-7.499217645090539e-06,0.0,0.0,0.0,-1.846578379627317e-05,60.0,0.0174794346094131,-0.0,-7.31030036851821e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,6.206359444149712e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,6.535619263559056e-07,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,4.82719087813166e-07,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,6.535602210533398e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,3.100193225691328e-06,285.21563720703125,294.1499938964844,290.8914794921875,289.5311889648437,294.7353210449219,293.69073486328125,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.616074188059429e-06,8.274336944780192e-12,6.616066002607113e-06,-1.51373124026577e-05,0.0,0.0,0.0,-3.72660142602399e-05,60.0,0.0326199382543563,-0.0,-2.981829843803907e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,1.937121169248712e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,2.039889295701869e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,1.5066567584653967e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,2.039883838733658e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.676284207671417e-06,285.2159729003906,294.1499938964844,290.848388671875,289.5147705078125,294.7348022460937,293.6907653808594,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.064074215013534e-05,2.581648436694728e-11,2.064071668428369e-05,-4.7231256758095697e-05,0.0,0.0,0.0,-0.0001162634434876,60.0,0.1053824722766876,-0.0,-2.904842165418753e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,1.937121169248712e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,2.039889295701869e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,1.5066567584653967e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,2.039883838733658e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.676284207671417e-06,285.2159729003906,294.1499938964844,290.848388671875,289.5147705078125,294.7348022460937,293.6907653808594,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.064074215013534e-05,2.581648436694728e-11,2.064071668428369e-05,-4.7231256758095697e-05,0.0,0.0,0.0,-0.0001162634434876,60.0,0.1053824722766876,-0.0,-2.904842165418753e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,3.3347469070577063e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,3.5116618164465763e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,2.5937040390999755e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,3.511652494125883e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,1.6657686501275748e-05,285.2164611816406,294.1499938964844,290.80645751953125,289.49810791015625,294.7340393066406,293.6908264160156,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.553310671122745e-05,4.444310197637691e-11,3.553306305548176e-05,-8.130867354338989e-05,0.0,0.0,0.0,-0.0002001479006139,60.0,0.1912346631288528,-0.0,-8.60864365903602e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,3.859221578750294e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,4.063961114297854e-06,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,3.0016308301128447e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,4.0639502003614325e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,1.9277536921435967e-05,285.2166748046875,294.1499938964844,290.79498291015625,289.49346923828125,294.7337341308594,293.6908264160156,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.112160240765661e-05,5.143295858656138e-11,4.112155147595331e-05,-9.40965546760708e-05,0.0,0.0,0.0,-0.0002316263271495,60.0,0.2212485820055008,-0.0,-1.1529445453906104e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,6.4497339735680725e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,6.791905434511136e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,5.0164831009169575e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,6.791887244617101e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,3.2217634725384414e-05,285.21795654296875,294.1499938964844,290.7322082519531,289.46759033203125,294.73162841796875,293.6907653808594,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.872458470752463e-05,8.595741479711093e-11,6.872449739603326e-05,-0.000157259099069,0.0,0.0,0.0,-0.0003871060616802,60.0,0.3741427361965179,-0.0,-3.22027238208733e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,6.4497339735680725e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,6.791905434511136e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,5.0164831009169575e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,6.791887244617101e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,3.2217634725384414e-05,285.21795654296875,294.1499938964844,290.7322082519531,289.46759033203125,294.73162841796875,293.6907653808594,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.872458470752463e-05,8.595741479711093e-11,6.872449739603326e-05,-0.000157259099069,0.0,0.0,0.0,-0.0003871060616802,60.0,0.3741427361965179,-0.0,-3.22027238208733e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,1.0088327144330831e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,1.062353294400964e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,7.84651274443604e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,1.0623504749673884e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,5.039308962295763e-05,285.2202453613281,294.1499938964844,290.6609191894531,289.4374694824219,294.727294921875,293.689697265625,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074954052455,1.3445011770585324e-10,0.0001074952670023,-0.0002459764073137,0.0,0.0,0.0,-0.0006054911063984,60.0,0.5866965055465698,-0.0,-7.87856724304703e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,1.0088327144330831e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,1.062353294400964e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,7.84651274443604e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,1.0623504749673884e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,5.039308962295763e-05,285.2202453613281,294.1499938964844,290.6609191894531,289.4374694824219,294.727294921875,293.689697265625,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074954052455,1.3445011770585324e-10,0.0001074952670023,-0.0002459764073137,0.0,0.0,0.0,-0.0006054911063984,60.0,0.5866965055465698,-0.0,-7.87856724304703e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,1.1898443517566191e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,1.2529680134321096e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.254387805412987e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,1.2529646483017132e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,5.943496216787025e-05,285.2218322753906,294.1499938964844,290.62237548828125,289.4208984375,294.7236022949219,293.6880187988281,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267834304599,1.5857451463041627e-10,0.0001267832703888,-0.0002901119587477,0.0,0.0,0.0,-0.0007141350652091,60.0,0.7156603932380676,-0.0,-1.0959462226622918e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,1.4561760508513544e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,1.533429167466238e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,1.1325866580591535e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,1.53342498379061e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,7.273873052326962e-05,285.2234802246094,294.1499938964844,290.58203125,289.4034118652344,294.71783447265625,293.6840209960937,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551621535327,1.9406930229504127e-10,0.0001551619643578,-0.0003550496185198,0.0,0.0,0.0,-0.000873984536156,60.0,0.8800386190414429,-0.0,-1.641484059788922e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,2.5339395506307483e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,2.668370143510401e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,1.9708510080818087e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,2.668363049451728e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001265750470338,285.2265319824219,294.1499938964844,290.4964599609375,289.36578369140625,294.6923828125,293.6602478027344,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002700024924706,3.377061685849725e-10,0.0002700021432247,-0.0006178331095725,0.0,0.0,0.0,-0.0015208484837785,60.0,1.4870446920394895,-0.0,-4.9705137783462305e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,2.5339395506307483e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,2.668370143510401e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,1.9708510080818087e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,2.668363049451728e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001265750470338,285.2265319824219,294.1499938964844,290.4964599609375,289.36578369140625,294.6923828125,293.6602478027344,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002700024924706,3.377061685849725e-10,0.0002700021432247,-0.0006178331095725,0.0,0.0,0.0,-0.0015208484837785,60.0,1.4870446920394895,-0.0,-4.9705137783462305e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,4.4659405830316246e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,4.70286759082228e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,3.473525430308655e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,4.7028552216943353e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0002230821410194,285.23162841796875,294.1499938964844,290.40509033203125,289.32489013671875,294.671630859375,293.6387023925781,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690595913212,4.882139137407644e-10,0.0003690590965561,-0.0009144634823314,0.0,0.0,0.0,-0.0020951321348547,60.0,1.9667340517044067,-0.0,-1.543954830651728e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,4.4659405830316246e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,4.70286759082228e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,3.473525430308655e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,4.7028552216943353e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0002230821410194,285.23162841796875,294.1499938964844,290.40509033203125,289.32489013671875,294.671630859375,293.6387023925781,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690595913212,4.882139137407644e-10,0.0003690590965561,-0.0009144634823314,0.0,0.0,0.0,-0.0020951321348547,60.0,1.9667340517044067,-0.0,-1.543954830651728e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,3.991119228885509e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,4.202855780022219e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,3.104218194494024e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,4.2028448660857975e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.000199363916181,285.225341796875,294.1499938964844,290.308837890625,289.2810974121094,294.6190795898437,293.59912109375,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613091729581,8.684834518213335e-10,0.0007613082998432,-0.0015219477936625,0.0,0.0,0.0,-0.0042369151487946,60.0,3.5543692111968994,-0.0,-1.2330984233699382e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,3.991119228885509e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,4.202855780022219e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,3.104218194494024e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,4.2028448660857975e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.000199363916181,285.225341796875,294.1499938964844,290.308837890625,289.2810974121094,294.6190795898437,293.59912109375,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613091729581,8.684834518213335e-10,0.0007613082998432,-0.0015219477936625,0.0,0.0,0.0,-0.0042369151487946,60.0,3.5543692111968994,-0.0,-1.2330984233699382e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.01311432244256e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.49127716012299e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.010231638560072e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.491252421867102e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004502220544964,285.2731018066406,294.1499938964844,290.2085876464844,289.2347412109375,294.5399475097656,293.5126953125,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008552170475013,1.1275620437345424e-09,0.0008552158833481,-0.002109159482643,0.0,0.0,0.0,-0.0048476429656147,60.0,4.5439653396606445,-0.0,-6.288650666874673e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.01311432244256e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.49127716012299e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.010231638560072e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.491252421867102e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004502220544964,285.2731018066406,294.1499938964844,290.2085876464844,289.2347412109375,294.5399475097656,293.5126953125,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008552170475013,1.1275620437345424e-09,0.0008552158833481,-0.002109159482643,0.0,0.0,0.0,-0.0048476429656147,60.0,4.5439653396606445,-0.0,-6.288650666874673e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.017586853588e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.495986887486652e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,7.013710273895413e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.495962149230765e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004504454554989,285.2663879394531,294.1499938964844,290.1572570800781,289.2107238769531,294.50567626953125,293.4714660644531,284.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008613365935161,1.188906861848693e-09,0.0008613354293629,-0.0022643154952675,0.0,0.0,0.0,-0.0049061775207519,60.0,5.003011226654053,-0.0,-6.294889942637384e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,9.017559204949066e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.495957783656196e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,7.01368844602257e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,9.495933045400308e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0004504440876189,285.25518798828125,294.1499938964844,290.10528564453125,289.18621826171875,294.4994812011719,293.4266052246094,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614370064809,1.2887908518166567e-09,0.0009614357259124,-0.0024268105626106,0.0,0.0,0.0,-0.0054545630700886,60.0,4.864480495452881,-0.0,-6.294847310073237e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
