time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152820,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.02003885130398e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.498568397248164e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.015616574790329e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.498544386588036e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0004505679826252,285.248779296875,294.1499938964844,289.999755859375,289.1358947753906,294.4236145019531,293.3349914550781,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611296118237,1.3190372127880323e-09,0.0009611283312551,-0.0025066353846341,0.0,0.0,0.0,-0.0054667121730744,60.0,5.607200145721436,-0.0,-6.298301258311767e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.02003885130398e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.498568397248164e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.015616574790329e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.498544386588036e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0004505679826252,285.248779296875,294.1499938964844,289.999755859375,289.1358947753906,294.4236145019531,293.3349914550781,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611296118237,1.3190372127880323e-09,0.0009611283312551,-0.0025066353846341,0.0,0.0,0.0,-0.0054667121730744,60.0,5.607200145721436,-0.0,-6.298301258311767e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.022245649248362e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.500891610514373e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,7.017332973191515e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.500868327450009e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0004506782279349,285.2432556152344,294.1499938964844,289.90582275390625,289.0904541015625,294.3563232421875,293.2497863769531,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613644215278,1.3464657167006067e-09,0.0009613630827516,-0.00257851020433,0.0,0.0,0.0,-0.0054803108796477,60.0,5.812429904937744,-0.0,-6.301376487272138e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,9.02395840967074e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.502695320406929e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,7.018665201030672e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.502671309746802e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0004507637931965,285.2425231933594,294.1499938964844,289.8929748535156,289.08416748046875,294.3471069335937,293.2355651855469,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615467861294,1.3677964316727292e-09,0.0009615454473532,-0.002634405856952,0.0,0.0,0.0,-0.0054908855818212,60.0,5.830702781677246,-0.0,-6.303768174120705e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.033521200763062e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.51276524574496e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,7.02610268490389e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.512741962680592e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0004512414743658,285.17706298828125,294.1499938964844,289.7857971191406,289.031494140625,294.246826171875,293.1087646484375,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895272811874,1.8143757607447238e-09,0.0012895255349576,-0.0034804784227162,0.0,0.0,0.0,-0.0073417243547737,60.0,6.905807018280029,-0.0,-6.317129930266674e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.033521200763062e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.51276524574496e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,7.02610268490389e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.512741962680592e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0004512414743658,285.17706298828125,294.1499938964844,289.7857971191406,289.031494140625,294.246826171875,293.1087646484375,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895272811874,1.8143757607447238e-09,0.0012895255349576,-0.0034804784227162,0.0,0.0,0.0,-0.0073417243547737,60.0,6.905807018280029,-0.0,-6.317129930266674e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.09165246412158e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.573980059940368e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,7.071315485518426e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.573956776876004e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004541452508419,285.22564697265625,294.1499938964844,289.6791381835937,288.9782409667969,294.0284423828125,292.84979248046875,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682268137112,2.210529537194361e-09,0.0009682246018201,-0.004843239672482,0.0,0.0,0.0,-0.0059060151688754,60.0,7.307947158813477,-0.0,-6.398683183306275e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.09165246412158e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.573980059940368e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,7.071315485518426e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.573956776876004e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004541452508419,285.22564697265625,294.1499938964844,289.6791381835937,288.9782409667969,294.0284423828125,292.84979248046875,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682268137112,2.210529537194361e-09,0.0009682246018201,-0.004843239672482,0.0,0.0,0.0,-0.0059060151688754,60.0,7.307947158813477,-0.0,-6.398683183306275e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.112422412727028e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.595851588528605e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.087469566613436e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,9.595828305464238e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0004551827732939,285.22265625,294.1499938964844,289.62628173828125,288.9515686035156,293.9905700683594,292.724365234375,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709747391752,2.469807469651641e-09,0.0009709722362458,-0.0055221109651029,0.0,0.0,0.0,-0.0060372170992195,60.0,6.690404891967773,-0.0,-6.427948306964026e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.130829857895152e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,9.61523546720855e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.101786468410864e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.615212184144184e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004561022797133,285.2196655273437,294.1499938964844,289.57391357421875,288.9248962402344,293.9525146484375,292.5873413085937,284.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729323210194,2.699107159997992e-09,0.0009729295852594,-0.006122956983745,0.0,0.0,0.0,-0.0061508743092417,60.0,6.348179340362549,-0.0,-6.453939960238132e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.172824502456932e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,9.659457282396032e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,7.134448969736695e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.659433999331668e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0004581999965012,285.2138061523437,294.1499938964844,289.4709777832031,288.8719177246094,293.8757019042969,292.2676086425781,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774051140993,3.222248690093465e-09,0.0009774018544703,-0.0074937385506927,0.0,0.0,0.0,-0.0064102122560143,60.0,6.062809467315674,-0.0,-6.513433703503324e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.172824502456932e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,9.659457282396032e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,7.134448969736695e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.659433999331668e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0004581999965012,285.2138061523437,294.1499938964844,289.4709777832031,288.8719177246094,293.8757019042969,292.2676086425781,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774051140993,3.222248690093465e-09,0.0009774018544703,-0.0074937385506927,0.0,0.0,0.0,-0.0064102122560143,60.0,6.062809467315674,-0.0,-6.513433703503324e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.18349833227694e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.670697181718424e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.142750109778717e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.67067462624982e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004587331786751,285.20806884765625,294.1499938964844,289.3713073730469,288.8197326660156,293.7982788085937,291.9549560546875,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978545518592,3.355167255136848e-09,0.0009785421425476,-0.0078420126810669,0.0,0.0,0.0,-0.006476123817265,60.0,5.941695690155029,-0.0,-6.52859242222803e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.18349833227694e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.670697181718424e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.142750109778717e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.67067462624982e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0004587331786751,285.20806884765625,294.1499938964844,289.3713073730469,288.8197326660156,293.7982788085937,291.9549560546875,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978545518592,3.355167255136848e-09,0.0009785421425476,-0.0078420126810669,0.0,0.0,0.0,-0.006476123817265,60.0,5.941695690155029,-0.0,-6.52859242222803e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.178110485663638e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.665023389970884e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,7.138559885788709e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.66500083450228e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004584640846587,285.2025146484375,294.1499938964844,289.2757263183594,288.7688293457031,293.7205810546875,291.6749572753906,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779684478417,3.287968786125361e-09,0.0009779650717973,-0.0076659400947391,0.0,0.0,0.0,-0.0064427992329001,60.0,5.858201503753662,-0.0,-6.52092708719465e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.178110485663638e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.665023389970884e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,7.138559885788709e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.66500083450228e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004584640846587,285.2025146484375,294.1499938964844,289.2757263183594,288.7688293457031,293.7205810546875,291.6749572753906,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779684478417,3.287968786125361e-09,0.0009779650717973,-0.0076659400947391,0.0,0.0,0.0,-0.0064427992329001,60.0,5.858201503753662,-0.0,-6.52092708719465e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.164772927761078e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.650977881392464e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.128185097826645e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.65095532592386e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004577978397719,285.197021484375,294.1499938964844,289.1851806640625,288.7197570800781,293.6427917480469,291.4349975585937,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765512077137,3.121719771570497e-09,0.0009765481227077,-0.0072303209453821,0.0,0.0,0.0,-0.0063604051247239,60.0,5.782942295074463,-0.0,-6.501979044060135e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.164772927761078e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.650977881392464e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.128185097826645e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.65095532592386e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004577978397719,285.197021484375,294.1499938964844,289.1851806640625,288.7197570800781,293.6427917480469,291.4349975585937,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765512077137,3.121719771570497e-09,0.0009765481227077,-0.0072303209453821,0.0,0.0,0.0,-0.0063604051247239,60.0,5.782942295074463,-0.0,-6.501979044060135e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.158461034530774e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.644331294111907e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.123276009224355e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.644308738643304e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0004574825870804,285.1943359375,294.1499938964844,289.14208984375,288.6960144042969,293.6038818359375,291.3193664550781,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.0430458153318796e-09,0.0009758712258189,-0.0070241782814264,0.0,0.0,0.0,-0.0063213822431862,60.0,5.747772693634033,-0.0,-6.493023363418615e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.141366899712013e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.626329847378656e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,7.109980651875958e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.626307291910052e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004566286806948,285.11474609375,294.1499938964844,289.1005859375,288.67291259765625,293.5134582519531,291.2046813964844,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230334734544,3.1796008048701196e-09,0.0013230303302407,-0.0070360233075916,0.0,0.0,0.0,-0.0081282649189233,60.0,6.690514087677002,-0.0,-6.468805935355705e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.178699838230386e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.665642573963852e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.13901681592688e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.665620746091008e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000458493566839,285.10968017578125,294.1499938964844,289.0227966308594,288.62890625,293.3847351074219,290.9705810546875,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771467885002,3.2942306660288523e-09,0.0009771435288712,-0.0076832226477563,0.0,0.0,0.0,-0.0064415042288601,60.0,6.511075973510742,-0.0,-6.521742079712567e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.178699838230386e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.665642573963852e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.13901681592688e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.665620746091008e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000458493566839,285.10968017578125,294.1499938964844,289.0227966308594,288.62890625,293.3847351074219,290.9705810546875,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771467885002,3.2942306660288523e-09,0.0009771435288712,-0.0076832226477563,0.0,0.0,0.0,-0.0064415042288601,60.0,6.511075973510742,-0.0,-6.521742079712567e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.22164472285658e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.710865560919046e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.17241782695055e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.710843733046204e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004606387519743,285.1048889160156,294.1499938964844,288.95538330078125,288.5897216796875,293.31134033203125,290.72900390625,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826036402955,3.830106010127565e-09,0.0009825997985899,-0.0090864459052681,0.0,0.0,0.0,-0.0067115537822246,60.0,5.909163475036621,-0.0,-6.582904177321326e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.223719098372384e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.713050530990586e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.174031634349376e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.713028703117744e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004607423907145,285.1047058105469,294.1499938964844,288.9527587890625,288.5881652832031,293.30828857421875,290.71832275390625,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828245965763,3.855951113962419e-09,0.0009828207548707,-0.0091541642323136,0.0,0.0,0.0,-0.0067243664525449,60.0,5.897961139678955,-0.0,-6.585865719443973e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.275232150685042e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.767295705387367e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.214097422547638e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.767273877514526e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004633155767805,285.0998229980469,294.1499938964844,288.8913269042969,288.5512084960937,293.23162841796875,290.4470520019531,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883126476779,4.497696437510967e-09,0.0009883082238957,-0.0108355870470404,0.0,0.0,0.0,-0.0070425067096948,60.0,5.697411060333252,-0.0,-6.659625739757757e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.275232150685042e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.767295705387367e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.214097422547638e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.767273877514526e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004633155767805,285.0998229980469,294.1499938964844,288.8913269042969,288.5512084960937,293.23162841796875,290.4470520019531,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883126476779,4.497696437510967e-09,0.0009883082238957,-0.0108355870470404,0.0,0.0,0.0,-0.0070425067096948,60.0,5.697411060333252,-0.0,-6.659625739757757e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.320904791820794e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.815390512812884e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,7.249620102811605e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.815369412535802e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.00046559702605,285.0950927734375,294.1499938964844,288.8394470214844,288.5185546875,293.15509033203125,290.1851501464844,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931809036061,5.0666755235795335e-09,0.0009931757813319,-0.0123262787237763,0.0,0.0,0.0,-0.0073245852254331,60.0,5.623771667480469,-0.0,-6.725364443127546e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.320904791820794e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.815390512812884e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,7.249620102811605e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.815369412535802e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.00046559702605,285.0950927734375,294.1499938964844,288.8394470214844,288.5185546875,293.15509033203125,290.1851501464844,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931809036061,5.0666755235795335e-09,0.0009931757813319,-0.0123262787237763,0.0,0.0,0.0,-0.0073245852254331,60.0,5.623771667480469,-0.0,-6.725364443127546e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.341331315226852e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.836900426307692e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.265507156262174e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.836879326030612e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.000466617377242,285.0927429199219,294.1499938964844,288.8173522949219,288.5040283203125,293.1168518066406,290.05975341796875,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953608969226,5.321145302161767e-09,0.0009953556582331,-0.0129929473623633,0.0,0.0,0.0,-0.0074507566168904,60.0,5.598067760467529,-0.0,-6.754869730229984e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.35533971642144e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.851651702774689e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.276402175193653e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.851630602497607e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004673171206377,285.0904541015625,294.1499938964844,288.7980041503906,288.49072265625,293.0788879394531,289.9472961425781,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968476369976,5.495639943120523e-09,0.0009968421654775,-0.0134500917047262,0.0,0.0,0.0,-0.0075372327119112,60.0,5.5813422203063965,-0.0,-6.775140093395748e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.375833906233312e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.87323364824988e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.292342343134806e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.873212547972798e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0004683409060817,285.0859375,294.1499938964844,288.76788330078125,288.4682006835937,293.0034484863281,289.7371520996094,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990356629714,5.750925957670461e-09,0.0009990299586206,-0.0141188669949769,0.0,0.0,0.0,-0.00766381341964,60.0,5.550693511962891,-0.0,-6.804848595720614e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.375833906233312e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.87323364824988e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.292342343134806e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.873212547972798e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0004683409060817,285.0859375,294.1499938964844,288.76788330078125,288.4682006835937,293.0034484863281,289.7371520996094,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990356629714,5.750925957670461e-09,0.0009990299586206,-0.0141188669949769,0.0,0.0,0.0,-0.00766381341964,60.0,5.550693511962891,-0.0,-6.804848595720614e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.383208816871048e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.880999277811496e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.298077980522066e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.880978905130178e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004687093023676,285.0815124511719,294.1499938964844,288.75,288.4514465332031,292.92901611328125,289.5589599609375,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999822281301,5.84274451043143e-09,0.0009998164605349,-0.014359401538968,0.0,0.0,0.0,-0.0077093387953937,60.0,5.52460241317749,-0.0,-6.815550079863898e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.383208816871048e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.880999277811496e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.298077980522066e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.880978905130178e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004687093023676,285.0815124511719,294.1499938964844,288.75,288.4514465332031,292.92901611328125,289.5589599609375,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999822281301,5.84274451043143e-09,0.0009998164605349,-0.014359401538968,0.0,0.0,0.0,-0.0077093387953937,60.0,5.52460241317749,-0.0,-6.815550079863898e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.375887020723894e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.873288217931986e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,7.292383088497445e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.873267845250666e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004683435545302,285.0772399902344,294.1499938964844,288.7410583496094,288.4390563964844,292.8558349609375,289.4146728515625,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990419493988,5.751449094759664e-09,0.000999036245048,-0.0141202360391616,0.0,0.0,0.0,-0.0076640821062028,60.0,5.499490261077881,-0.0,-6.804909702395889e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.375887020723894e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.873288217931986e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,7.292383088497445e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.873267845250666e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004683435545302,285.0772399902344,294.1499938964844,288.7410583496094,288.4390563964844,292.8558349609375,289.4146728515625,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990419493988,5.751449094759664e-09,0.000999036245048,-0.0141202360391616,0.0,0.0,0.0,-0.0076640821062028,60.0,5.499490261077881,-0.0,-6.804909702395889e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.354358917335048e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.850618516793476e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.275638927239925e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.850598144112156e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004672682262025,285.07305908203125,294.1499938964844,288.7369384765625,288.4292907714844,292.7840881347656,289.30157470703125,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967481018975,5.483159704056105e-09,0.000996742513962,-0.0134173892438411,0.0,0.0,0.0,-0.0075310817919671,60.0,5.472927570343018,-0.0,-6.77368845458659e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.354358917335048e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.850618516793476e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.275638927239925e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.850598144112156e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004672682262025,285.07305908203125,294.1499938964844,288.7369384765625,288.4292907714844,292.7840881347656,289.30157470703125,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967481018975,5.483159704056105e-09,0.000996742513962,-0.0134173892438411,0.0,0.0,0.0,-0.0075310817919671,60.0,5.472927570343018,-0.0,-6.77368845458659e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.340341784991324e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.83585705398582e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,7.264735904755071e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.8358366813045e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0004665680462494,285.0710144042969,294.1499938964844,288.736572265625,288.4253234863281,292.7486572265625,289.25347900390625,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099525868427,5.3084820983428935e-09,0.0009952533291652,-0.0129597662016749,0.0,0.0,0.0,-0.0074445088393986,60.0,5.4590582847595215,-0.0,-6.753398906766962e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
