time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155160,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.322404366685078e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.816967940423638e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.250784256029874e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.81694829533808e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004656720266211,285.0690002441406,294.1499938964844,288.7373046875,288.42193603515625,292.71337890625,289.2098083496094,284.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933423716574,5.084957344081431e-09,0.0009933372493833,-0.0123741701245307,0.0,0.0,0.0,-0.0073336740024387,60.0,5.444750308990479,-0.0,-6.727481860480111e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.274965850636364e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.767012670636176e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.21388787496835e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.76699302555062e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004633024218492,285.0650939941406,294.1499938964844,288.7418518066406,288.41680908203125,292.6448669433594,289.14520263671875,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882824961096,4.493843963615518e-09,0.0009882780723273,-0.010825490579009,0.0,0.0,0.0,-0.0070406105369329,60.0,5.412879943847656,-0.0,-6.659180940005173e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.274965850636364e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.767012670636176e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.21388787496835e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.76699302555062e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004633024218492,285.0650939941406,294.1499938964844,288.7418518066406,288.41680908203125,292.6448669433594,289.14520263671875,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882824961096,4.493843963615518e-09,0.0009882780723273,-0.010825490579009,0.0,0.0,0.0,-0.0070406105369329,60.0,5.412879943847656,-0.0,-6.659180940005173e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.226211113855244e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.715670603327452e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.175966311478987e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.715651685837656e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004608670424204,285.0613098144531,294.1499938964844,288.7502136230469,288.413818359375,292.5780029296875,289.0999755859375,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830903727561,3.886334809521941e-09,0.0009830864146351,-0.0092337671667337,0.0,0.0,0.0,-0.0067394580692052,60.0,5.381524085998535,-0.0,-6.589348089391933e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.226211113855244e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.715670603327452e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.175966311478987e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.715651685837656e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004608670424204,285.0613098144531,294.1499938964844,288.7502136230469,288.413818359375,292.5780029296875,289.0999755859375,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830903727561,3.886334809521941e-09,0.0009830864146351,-0.0092337671667337,0.0,0.0,0.0,-0.0067394580692052,60.0,5.381524085998535,-0.0,-6.589348089391933e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.179391781799497e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.666367986937983e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.139551598811522e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.666349069448188e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004585283459164,285.0576171875,294.1499938964844,288.7620849609375,288.4126892089844,292.5123596191406,289.0628662109375,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780980180948,3.302947693128999e-09,0.0009780947584658,-0.0077051864936947,0.0,0.0,0.0,-0.0064502321183681,60.0,5.35144567489624,-0.0,-6.522635231931417e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.179391781799497e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.666367986937983e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.139551598811522e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.666349069448188e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004585283459164,285.0576171875,294.1499938964844,288.7620849609375,288.4126892089844,292.5123596191406,289.0628662109375,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780980180948,3.302947693128999e-09,0.0009780947584658,-0.0077051864936947,0.0,0.0,0.0,-0.0064502321183681,60.0,5.35144567489624,-0.0,-6.522635231931417e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.165110532194376e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.651327854953706e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.128443394321948e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.651309665059672e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.000457814981928,285.0540771484375,294.1499938964844,288.77716064453125,288.4133605957031,292.4488220214844,289.03582763671875,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765750728547,3.1249500764829463e-09,0.000976571929641,-0.007238789461553,0.0,0.0,0.0,-0.0063619874417781,60.0,5.335579872131348,-0.0,-6.502347815739995e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.165110532194376e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.651327854953706e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.128443394321948e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.651309665059672e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.000457814981928,285.0540771484375,294.1499938964844,288.77716064453125,288.4133605957031,292.4488220214844,289.03582763671875,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765750728547,3.1249500764829463e-09,0.000976571929641,-0.007238789461553,0.0,0.0,0.0,-0.0063619874417781,60.0,5.335579872131348,-0.0,-6.502347815739995e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,9.096040594158694e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.578594472259284e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,7.074722088873386e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.578575554769486e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0004543648101389,284.8919372558594,294.1499938964844,288.7857666015625,288.4142761230469,292.3251647949219,288.98162841796875,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024441862478852,3.741820631120163e-09,0.0024441825225949,-0.0073929224163293,0.0,0.0,0.0,-0.0140189658850431,60.0,7.35563850402832,-0.0,-6.404713559504671e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.163004870060833e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.649110870668665e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.126805576262996e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.649091953178868e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004577098006848,284.9716186523437,294.1499938964844,288.7950744628906,288.41558837890625,292.1322021484375,288.9084167480469,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763475391082,3.098676648605192e-09,0.0009763444541022,-0.0071699488908052,0.0,0.0,0.0,-0.0063489484600722,60.0,8.767378807067871,-0.0,-6.499355720279709e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.183224756270648e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.670403233030812e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.142531831050292e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.670385043136775e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004587198491208,284.9684143066406,294.1499938964844,288.8155212402344,288.4192199707031,292.0746765136719,288.89727783203125,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785032598301,3.350543176239284e-09,0.0009784998837858,-0.0078298998996615,0.0,0.0,0.0,-0.0064738183282315,60.0,6.10609769821167,-0.0,-6.528065199518096e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.183224756270648e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.670403233030812e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.142531831050292e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.670385043136775e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004587198491208,284.9684143066406,294.1499938964844,288.8155212402344,288.4192199707031,292.0746765136719,288.89727783203125,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785032598301,3.350543176239284e-09,0.0009784998837858,-0.0078298998996615,0.0,0.0,0.0,-0.0064738183282315,60.0,6.10609769821167,-0.0,-6.528065199518096e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.18218429433182e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.669307473814116e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.141722744563594e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.66928928392008e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004586678987834,284.96533203125,294.1499938964844,288.8381652832031,288.4241027832031,292.0185852050781,288.88970947265625,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783931309357,3.337525811275554e-09,0.0009783897548913,-0.0077957902103662,0.0,0.0,0.0,-0.0064673707820475,60.0,5.573405742645264,-0.0,-6.526580165200357e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.18218429433182e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.669307473814116e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.141722744563594e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.66928928392008e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004586678987834,284.96533203125,294.1499938964844,288.8381652832031,288.4241027832031,292.0185852050781,288.88970947265625,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783931309357,3.337525811275554e-09,0.0009783897548913,-0.0077957902103662,0.0,0.0,0.0,-0.0064673707820475,60.0,5.573405742645264,-0.0,-6.526580165200357e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.17058641789481e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.657094051362948e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.132701284717768e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.657075861468913e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004580885870382,284.9623718261719,294.1499938964844,288.8627014160156,288.4300842285156,291.9642333984375,288.88653564453125,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771565673872,3.192967668042001e-09,0.0009771533077582,-0.0074170129373669,0.0,0.0,0.0,-0.0063957055099308,60.0,5.455334186553955,-0.0,-6.51009628427346e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.17058641789481e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.657094051362948e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.132701284717768e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.657075861468913e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004580885870382,284.9623718261719,294.1499938964844,288.8627014160156,288.4300842285156,291.9642333984375,288.88653564453125,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771565673872,3.192967668042001e-09,0.0009771533077582,-0.0074170129373669,0.0,0.0,0.0,-0.0063957055099308,60.0,5.455334186553955,-0.0,-6.51009628427346e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.136743028648198e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.621454228181392e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.106378325261176e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.621436765883118e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004563980328384,284.9597473144531,294.1499938964844,288.88702392578125,288.4364929199219,291.91510009765625,288.88702392578125,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.771263885037456e-09,0.0009735549101606,-0.00631202198565,0.0,0.0,0.0,-0.0061866869218647,60.0,5.407054424285889,-0.0,-6.46212825472503e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.126537770498544e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.610707638785244e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,7.098440983099863e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.610690176486968e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0004558882501441,284.94586181640625,294.1499938964844,288.8887939453125,288.4369812011719,291.90399169921875,288.8837585449219,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478544911369,2.8197857382394886e-09,0.0011478515807539,-0.0062652924098074,0.0,0.0,0.0,-0.007084781769663,60.0,5.574613094329834,-0.0,-6.447700684475421e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.112733823712917e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.596171730663627e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,7.087704580044374e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.596154268365352e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0004551987512968,284.9444885253906,294.1499938964844,288.9022827148437,288.4407043457031,291.8973083496094,288.86199951171875,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853924857452,2.486525430001052e-09,0.0009853900410234,-0.0055516441352665,0.0,0.0,0.0,-0.0061172591522336,60.0,4.979248046875,-0.0,-6.428208365605316e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.09159061848186e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.573906572768463e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.071259460644796e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.573889838065952e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0004541426023934,284.9431457519531,294.1499938964844,288.91607666015625,288.4446105957031,291.8759155273437,288.85870361328125,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689096477814,2.208822458271697e-09,0.0009689074358902,-0.004838069435209,0.0,0.0,0.0,-0.0059086745604872,60.0,5.031877040863037,-0.0,-6.398411045438479e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.050821245182306e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.530974057270214e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.039549382170662e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.5309573225677e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004521061200648,284.94061279296875,294.1499938964844,288.9442749023437,288.45281982421875,291.8262939453125,288.8625793457031,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643948287703,1.7006520636186902e-09,0.0009643931407481,-0.0035066290292888,0.0,0.0,0.0,-0.0056559033691883,60.0,5.207076072692871,-0.0,-6.341148406363574e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.050821245182306e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.530974057270214e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.039549382170662e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.5309573225677e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004521061200648,284.94061279296875,294.1499938964844,288.9442749023437,288.45281982421875,291.8262939453125,288.8625793457031,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643948287703,1.7006520636186902e-09,0.0009643931407481,-0.0035066290292888,0.0,0.0,0.0,-0.0056559033691883,60.0,5.207076072692871,-0.0,-6.341148406363574e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.015717660076916e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.494007827015594e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,7.012246351223439e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.49399109231308e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004503526142798,284.8450012207031,294.1499938964844,288.9730224609375,288.46148681640625,291.7433166503906,288.833251953125,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557521065697,1.4586906127433963e-09,0.0011557507095858,-0.0026791621930897,0.0,0.0,0.0,-0.0065082376822829,60.0,5.726499557495117,-0.0,-6.292053456036228e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.015717660076916e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.494007827015594e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,7.012246351223439e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.49399109231308e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004503526142798,284.8450012207031,294.1499938964844,288.9730224609375,288.46148681640625,291.7433166503906,288.833251953125,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557521065697,1.4586906127433963e-09,0.0011557507095858,-0.0026791621930897,0.0,0.0,0.0,-0.0065082376822829,60.0,5.726499557495117,-0.0,-6.292053456036228e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,9.020299330586568e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.49883251450956e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,7.015810115262866e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,9.498815779807046e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0004505815159063,284.84283447265625,294.1499938964844,289.00201416015625,288.47039794921875,291.7205505371094,288.8253173828125,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592807618901,1.318447795384258e-09,0.0009592794231139,-0.0025069345720112,0.0,0.0,0.0,-0.0054571516811847,60.0,5.048476219177246,-0.0,-6.298444077401656e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,9.020299330586568e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.49883251450956e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,7.015810115262866e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,9.498815779807046e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0004505815159063,284.84283447265625,294.1499938964844,289.00201416015625,288.47039794921875,291.7205505371094,288.8253173828125,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592807618901,1.318447795384258e-09,0.0009592794231139,-0.0025069345720112,0.0,0.0,0.0,-0.0054571516811847,60.0,5.048476219177246,-0.0,-6.298444077401656e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.018025593832137e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,9.496437996858732e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.014041329966858e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.496421262156218e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0004504679236561,284.8409423828125,294.1499938964844,289.0290222167969,288.4788513183594,291.6778869628906,288.8301696777344,285.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608979453332,1.2919304515079943e-09,0.0009608966647647,-0.0024356036446988,0.0,0.0,0.0,-0.0054532750509679,60.0,5.2314653396606445,-0.0,-6.295263688116394e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.017560660140588e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.495948324911296e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.013679714873433e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.495931590208784e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0004504446987994,284.8408203125,294.1499938964844,289.0309143066406,288.4794311523437,291.6749267578125,288.8305053710937,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608484106138,1.2861346432302412e-09,0.0009608471300452,-0.0024204158689826,0.0,0.0,0.0,-0.0054504019208252,60.0,5.236893653869629,-0.0,-6.294614252055909e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.01364182936959e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.491821401752532e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,7.010631816228852e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.49180539464578e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0004502489755395,284.8398742675781,294.1499938964844,289.0452575683594,288.48394775390625,291.6527404785156,288.8329772949219,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604298975318,1.237286939570481e-09,0.0009604286169633,-0.0022924141958355,0.0,0.0,0.0,-0.005426182411611,60.0,5.2697038650512695,-0.0,-6.289141651905085e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.00814775377512e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.486035560257732e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,7.00635791872628e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.486019553150982e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,0.0004499745264183,284.83892822265625,294.1499938964844,289.0594177246094,288.4884338378906,291.630859375,288.8357238769531,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959844677709,1.1688093826123236e-09,0.0009598435135558,-0.0021129718516021,0.0,0.0,0.0,-0.0053922371007502,60.0,5.29044246673584,-0.0,-6.281474185243496e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,4.19650532421656e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,4.419132528710179e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,3.263958205934614e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,4.419125252752565e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0002096236275974,284.8400573730469,294.1499938964844,289.087158203125,288.4972229003906,291.5987243652344,288.8403625488281,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007616598741151,8.742851997922681e-10,0.0007616590010002,-0.0015368501190096,0.0,0.0,0.0,-0.0042421799153089,60.0,4.708798408508301,-0.0,-1.3632197592983177e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,4.19650532421656e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,4.419132528710179e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,3.263958205934614e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,4.419125252752565e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0002096236275974,284.8400573730469,294.1499938964844,289.087158203125,288.4972229003906,291.5987243652344,288.8403625488281,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007616598741151,8.742851997922681e-10,0.0007616590010002,-0.0015368501190096,0.0,0.0,0.0,-0.0042421799153089,60.0,4.708798408508301,-0.0,-1.3632197592983177e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,1.9643524865387008e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,2.068562389467843e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.5278341379598714e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,2.068558933387976e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.812323696678504e-05,284.9673156738281,294.1499938964844,289.1138610839844,288.50567626953125,291.4461364746094,288.8026123046875,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005249196547083,5.779063894095771e-10,0.0005249190726317,-0.0009944064076989,0.0,0.0,0.0,-0.0029085024725645,60.0,4.272102355957031,-0.0,-2.9869553497263723e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,1.9643524865387008e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,2.068562389467843e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.5278341379598714e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,2.068558933387976e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.812323696678504e-05,284.9673156738281,294.1499938964844,289.1138610839844,288.50567626953125,291.4461364746094,288.8026123046875,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005249196547083,5.779063894095771e-10,0.0005249190726317,-0.0009944064076989,0.0,0.0,0.0,-0.0029085024725645,60.0,4.272102355957031,-0.0,-2.9869553497263723e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,2.1772992113255896e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.292806311743334e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,1.6934598534135148e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,2.2928024918655865e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001087603450287,285.0274963378906,294.1499938964844,289.13916015625,288.5136108398437,291.4368896484375,288.8120422363281,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334153832634,2.9159102910014667e-10,0.0002334150922251,-0.0005331826978363,0.0,0.0,0.0,-0.0013145463308319,60.0,2.686397790908813,-0.0,-3.669661019500836e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,2.1772992113255896e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.292806311743334e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,1.6934598534135148e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,2.2928024918655865e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001087603450287,285.0274963378906,294.1499938964844,289.13916015625,288.5136108398437,291.4368896484375,288.8120422363281,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334153832634,2.9159102910014667e-10,0.0002334150922251,-0.0005331826978363,0.0,0.0,0.0,-0.0013145463308319,60.0,2.686397790908813,-0.0,-3.669661019500836e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.014599345391616e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.492829849477856e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.011376146692783e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.492813842371106e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004502968222368,285.03399658203125,294.1499938964844,289.1627197265625,288.5209045410156,291.2479248046875,288.72686767578125,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003542684135027,-6.775893041099934e-11,-0.000354268355295,-0.0001761289604473,0.0,0.0,0.0,0.001772976713255,60.0,2.377793312072754,-0.0,-6.290468235192749e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.014599345391616e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.492829849477856e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.011376146692783e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.492813842371106e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004502968222368,285.03399658203125,294.1499938964844,289.1627197265625,288.5209045410156,291.2479248046875,288.72686767578125,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003542684135027,-6.775893041099934e-11,-0.000354268355295,-0.0001761289604473,0.0,0.0,0.0,0.001772976713255,60.0,2.377793312072754,-0.0,-6.290468235192749e-08,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
