time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157500,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,1.0996520359185524e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,1.1579892088775525e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,8.552873623557389e-06,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.1579872079892084e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,5.492976197274402e-05,285.0647277832031,294.1499938964844,289.1737365722656,288.5242614746094,291.19842529296875,288.7182006835937,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001254205417353,1.5481431414610114e-10,0.0001254203962162,-0.0002815891639329,0.0,0.0,0.0,-0.0007051976281218,60.0,2.4005446434021,-0.0,-9.360532349234063e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,3.489507071208209e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,3.674627441796474e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,2.7140689780935645e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,3.674621257232502e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0001743076863931,285.1383361816406,294.1499938964844,289.1842346191406,288.52740478515625,291.1917419433594,288.7247009277344,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,3.4542095818324015e-05,5.804415281751574e-11,-3.454215402598493e-05,-0.0001871412387117,0.0,0.0,0.0,0.0001324693585047,60.0,2.5481173992156982,-0.0,-9.425792590889161e-09,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,6.361285613820655e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,6.698755441902904e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,4.947681190969888e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,6.6987445279664826e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,3.1775864044902846e-05,285.14825439453125,294.1499938964844,289.203369140625,288.532958984375,291.1690673828125,288.7268371582031,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.776730151614174e-05,8.476344626195953e-11,6.776721420465037e-05,-0.0001550773304188,0.0,0.0,0.0,-0.0003817160031758,60.0,1.5834232568740845,-0.0,-3.1324165483681554e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,6.361285613820655e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,6.698755441902904e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,4.947681190969888e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,6.6987445279664826e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,3.1775864044902846e-05,285.14825439453125,294.1499938964844,289.203369140625,288.532958984375,291.1690673828125,288.7268371582031,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.776730151614174e-05,8.476344626195953e-11,6.776721420465037e-05,-0.0001550773304188,0.0,0.0,0.0,-0.0003817160031758,60.0,1.5834232568740845,-0.0,-3.1324165483681554e-10,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,3.5715033845917787e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,3.760973640964949e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,2.7778439743997296e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,3.760967501875712e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,1.7840357031673193e-05,285.1485900878906,294.1499938964844,289.2198181152344,288.53741455078125,291.1687316894531,288.7275390625,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8056175981182605e-05,4.7598536223603105e-11,3.805612868745811e-05,-8.708131645107642e-05,0.0,0.0,0.0,-0.0002143594319932,60.0,1.0094066858291626,-0.0,-9.873971085205824e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,3.5715033845917787e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,3.760973640964949e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,2.7778439743997296e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,3.760967501875712e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,1.7840357031673193e-05,285.1485900878906,294.1499938964844,289.2198181152344,288.53741455078125,291.1687316894531,288.7275390625,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8056175981182605e-05,4.7598536223603105e-11,3.805612868745811e-05,-8.708131645107642e-05,0.0,0.0,0.0,-0.0002143594319932,60.0,1.0094066858291626,-0.0,-9.873971085205824e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,1.6006957821446122e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,1.6856135971465849e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,1.2449892210497635e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,1.6856108686624791e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.995788109838031e-06,285.1483764648437,294.1499938964844,289.23321533203125,288.5406494140625,291.1687316894531,288.7276611328125,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.705578870314639e-05,2.1332524288708576e-11,1.7055766875273548e-05,-3.902786556864157e-05,0.0,0.0,0.0,-9.607039100956172e-05,60.0,0.7504746913909912,-0.0,-1.983386371806617e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,1.6006957821446122e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,1.6856135971465849e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,1.2449892210497635e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,1.6856108686624791e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.995788109838031e-06,285.1483764648437,294.1499938964844,289.23321533203125,288.5406494140625,291.1687316894531,288.7276611328125,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.705578870314639e-05,2.1332524288708576e-11,1.7055766875273548e-05,-3.902786556864157e-05,0.0,0.0,0.0,-9.607039100956172e-05,60.0,0.7504746913909912,-0.0,-1.983386371806617e-11,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,5.659520070366852e-07,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,5.959761324447754e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,4.401861986025324e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,5.959751092632359e-07,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,2.8270408165553818e-06,285.1481628417969,294.1499938964844,289.2432556152344,288.54248046875,291.16876220703125,288.7276306152344,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.03069156568381e-06,7.542797983428606e-12,6.030683834978845e-06,-1.3799492990074214e-05,0.0,0.0,0.0,-3.396911779418588e-05,60.0,0.604594886302948,-0.0,-2.4794133759997727e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,5.659520070366852e-07,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,5.959761324447754e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,4.401861986025324e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,5.959751092632359e-07,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,2.8270408165553818e-06,285.1481628417969,294.1499938964844,289.2432556152344,288.54248046875,291.16876220703125,288.7276306152344,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.03069156568381e-06,7.542797983428606e-12,6.030683834978845e-06,-1.3799492990074214e-05,0.0,0.0,0.0,-3.396911779418588e-05,60.0,0.604594886302948,-0.0,-2.4794133759997727e-12,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,3.3335396665279404e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,3.510385795379989e-07,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,2.592760495190305e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,3.5103798268210085e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,1.6651680425638915e-06,285.1481628417969,294.1499938964844,289.2469177246094,288.5428466796875,291.16876220703125,288.7276306152344,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.554516297299415e-06,4.44517209499673e-12,3.554511977199581e-06,-8.131942195177544e-06,0.0,0.0,0.0,-2.002119435928762e-05,60.0,0.5576963424682617,-0.0,-8.602029678839167e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,1.602529096089711e-07,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,1.6875442554464828e-07,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,1.2464151666335965e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.68754141327554e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,8.004946039363858e-07,285.1481628417969,294.1499938964844,289.2496337890625,288.54278564453125,291.16876220703125,288.7276306152344,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7113115973188542e-06,2.1394693742321506e-12,1.7113094372689377e-06,-3.913429281965364e-06,0.0,0.0,0.0,-9.638752089813352e-06,60.0,0.5164259672164917,-0.0,-1.9879323881477617e-13,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,1.3486189942568672e-08,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,1.4201639864097617e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,1.0489289437032312e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.4201615883280285e-08,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,6.736614466262837e-08,285.1481628417969,294.1499938964844,289.2519836425781,288.5414123535156,291.16876220703125,288.7276306152344,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.437375090063142e-07,1.797584162684801e-13,1.4373732426520294e-07,-3.288807022272522e-07,0.0,0.0,0.0,-8.096249075606465e-07,60.0,0.4531523585319519,-0.0,-1.4078884017404468e-15,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,1.3486189942568672e-08,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,1.4201639864097617e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,1.0489289437032312e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.4201615883280285e-08,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,6.736614466262837e-08,285.1481628417969,294.1499938964844,289.2519836425781,288.5414123535156,291.16876220703125,288.7276306152344,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.437375090063142e-07,1.797584162684801e-13,1.4373732426520294e-07,-3.288807022272522e-07,0.0,0.0,0.0,-8.096249075606465e-07,60.0,0.4531523585319519,-0.0,-1.4078884017404468e-15,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,4.157429511764121e-09,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,4.377983309211686e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,3.2335656374726796e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,4.377976203784328e-09,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,2.076717109389392e-08,285.1481628417969,294.1499938964844,289.25,288.5382080078125,291.16876220703125,288.7276306152344,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.454954449784054e-08,5.5679060266457954e-14,4.454949120713536e-08,-1.0177598142036005e-07,0.0,0.0,0.0,-2.509041223675013e-07,60.0,0.4118230044841766,-0.0,-1.3379487589367612e-16,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,4.157429511764121e-09,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,4.377983309211686e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,3.2335656374726796e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,4.377976203784328e-09,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,2.076717109389392e-08,285.1481628417969,294.1499938964844,289.25,288.5382080078125,291.16876220703125,288.7276306152344,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.454954449784054e-08,5.5679060266457954e-14,4.454949120713536e-08,-1.0177598142036005e-07,0.0,0.0,0.0,-2.509041223675013e-07,60.0,0.4118230044841766,-0.0,-1.3379487589367612e-16,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,1.247740577525746e-09,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,1.3139338506107379e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.70467706196132e-10,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.313931741186991e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,6.2327072392065475e-09,285.1481628417969,294.1499938964844,289.244384765625,288.53271484375,291.16876220703125,288.7276306152344,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3516542551883504e-08,1.6840470194018874e-14,1.3516525676493533e-08,-3.0785543003730715e-08,0.0,0.0,0.0,-7.610651664435863e-08,60.0,0.3781423568725586,-0.0,-1.2051421818953512e-17,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,1.247740577525746e-09,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,1.3139338506107379e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.70467706196132e-10,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.313931741186991e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,6.2327072392065475e-09,285.1481628417969,294.1499938964844,289.244384765625,288.53271484375,291.16876220703125,288.7276306152344,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3516542551883504e-08,1.6840470194018874e-14,1.3516525676493533e-08,-3.0785543003730715e-08,0.0,0.0,0.0,-7.610651664435863e-08,60.0,0.3781423568725586,-0.0,-1.2051421818953512e-17,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,3.9681066765773205e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,4.178616896943765e-10,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,3.0863139821590835e-10,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,4.1786099580498615e-10,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,1.982146669021745e-09,285.1481628417969,294.1499938964844,289.2362060546875,288.5246887207031,291.16876220703125,288.7276306152344,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.297264766250919e-09,5.378920524729035e-15,4.297259437180401e-09,-9.787605392830301e-09,0.0,0.0,0.0,-2.419983502477408e-08,60.0,0.3490532040596008,-0.0,-1.2188671762091373e-18,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,3.9681066765773205e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,4.178616896943765e-10,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,3.0863139821590835e-10,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,4.1786099580498615e-10,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,1.982146669021745e-09,285.1481628417969,294.1499938964844,289.2362060546875,288.5246887207031,291.16876220703125,288.7276306152344,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.297264766250919e-09,5.378920524729035e-15,4.297259437180401e-09,-9.787605392830301e-09,0.0,0.0,0.0,-2.419983502477408e-08,60.0,0.3490532040596008,-0.0,-1.2188671762091373e-18,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,2.3128099435609784e-10,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,2.4355059635716714e-10,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,1.7988574518845724e-10,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,2.435501800235329e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,1.1552937495551419e-09,285.147705078125,294.1499938964844,289.231201171875,288.5198059082031,291.1688537597656,288.7275085449219,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.49854137379657e-09,3.1062915284554628e-15,2.498538265172101e-09,-5.6961089178741994e-09,0.0,0.0,0.0,-1.4071702025830746e-08,60.0,0.3359002470970154,-0.0,-4.1406606437570264e-19,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,1.3303774748507635e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,1.400954768859819e-10,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,1.0347410428490632e-10,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,1.4009524096358916e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,6.645494710078025e-10,285.1474609375,294.1499938964844,289.22564697265625,288.51434326171875,291.1689147949219,288.7274475097656,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.439344976539303e-09,1.8160015812217776e-15,1.4393432001824635e-09,-3.2785443249139234e-09,0.0,0.0,0.0,-8.105416782200336e-09,60.0,0.3234922587871551,-0.0,-1.370059636312492e-19,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,3.9911324245522906e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,4.20286409841264e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,3.10422312854719e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,4.202857159518736e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,1.9936484407789834e-10,285.1471862792969,294.1499938964844,289.212890625,288.5018615722656,291.1689758300781,288.72735595703125,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2943479328094725e-10,5.570677878438213e-16,4.294342381694349e-10,-9.786937926747894e-10,0.0,0.0,0.0,-2.415617927908897e-09,60.0,0.3000200986862182,-0.0,-1.2330536629877199e-20,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,3.9911324245522906e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,4.20286409841264e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,3.10422312854719e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,4.202857159518736e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,1.9936484407789834e-10,285.1471862792969,294.1499938964844,289.212890625,288.5018615722656,291.1689758300781,288.72735595703125,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2943479328094725e-10,5.570677878438213e-16,4.294342381694349e-10,-9.786937926747894e-10,0.0,0.0,0.0,-2.415617927908897e-09,60.0,0.3000200986862182,-0.0,-1.2330536629877199e-20,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,1.3303774748507635e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,1.4009546994708799e-11,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,1.0347410428490632e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,1.4009523575941872e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,6.645494571300148e-11,285.1470947265625,294.1499938964844,289.1981506347656,288.4874267578125,291.1689758300781,288.72735595703125,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3515094599014787e-10,1.9220293274410286e-16,1.3515075170111857e-10,-3.1374142173135056e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,0.279108852148056,-0.0,-1.3700595918838457e-21,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,1.3303774748507635e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,1.4009546994708799e-11,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,1.0347410428490632e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,1.4009523575941872e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,6.645494571300148e-11,285.1470947265625,294.1499938964844,289.1981506347656,288.4874267578125,291.1689758300781,288.72735595703125,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3515094599014787e-10,1.9220293274410286e-16,1.3515075170111857e-10,-3.1374142173135056e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,0.279108852148056,-0.0,-1.3700595918838457e-21,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,5.372677996939856e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,5.657701737660226e-12,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,4.178761937173592e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,5.657692196681108e-12,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,2.6837575564653268e-11,285.1470642089844,294.1499938964844,289.181640625,288.4712219238281,291.1689758300781,288.72735595703125,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.455562390732638e-11,9.05804526822887e-17,5.455553370170563e-11,-1.2716923347699804e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.2601262331008911,-0.0,-2.234453688966054e-22,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,5.372677996939856e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,5.657701737660226e-12,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,4.178761937173592e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,5.657692196681108e-12,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,2.6837575564653268e-11,285.1470642089844,294.1499938964844,289.181640625,288.4712219238281,291.1689758300781,288.72735595703125,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.455562390732638e-11,9.05804526822887e-17,5.455553370170563e-11,-1.2716923347699804e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.2601262331008911,-0.0,-2.234453688966054e-22,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,1.7908927379267636e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,1.8859005069399304e-12,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,1.3929206095844582e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,1.885897471173848e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,8.94585881067167e-12,285.1470642089844,294.1499938964844,289.1634826660156,288.4534606933594,291.1689758300781,288.7273254394531,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.82133960691111e-11,4.406801404653805e-17,1.82133527010242e-11,-4.122935673422923e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2428105771541595,-0.0,-2.482726391194364e-23,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,1.7908927379267636e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,1.8859005069399304e-12,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,1.3929206095844582e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,1.885897471173848e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,8.94585881067167e-12,285.1470642089844,294.1499938964844,289.1634826660156,288.4534606933594,291.1689758300781,288.7273254394531,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.82133960691111e-11,4.406801404653805e-17,1.82133527010242e-11,-4.122935673422923e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2428105771541595,-0.0,-2.482726391194364e-23,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,1.023367263326691e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,1.077657494491513e-12,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,7.959546108153581e-13,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,1.0776556513478197e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,5.111919134520582e-12,285.1470642089844,294.1499938964844,289.1539001464844,288.4440612792969,291.1689758300781,288.7273254394531,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5724858914989426e-11,7.387716314014213e-18,1.5724851976095522e-11,-3.184797564559361e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2348660975694656,-0.0,-8.106861621135805e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,5.116836316633455e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,5.388287472457569e-13,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,3.979773054076792e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,5.3882782567391e-13,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,2.555959567260291e-12,285.1470642089844,294.1499938964844,289.1439514160156,288.434326171875,291.1689758300781,288.7273254394531,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.813998580130654e-12,-1.2099011587545221e-18,7.813999447492392e-12,-1.7155556489290014e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2272084057331085,-0.0,-2.0267154052839512e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,1.989886527038396e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.1231994628906,288.4139709472656,291.1689758300781,288.7273254394531,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.214149858406847e-12,-4.488046257238151e-18,5.214154195215537e-12,-1.1137099055480436e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2124798595905304,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,1.989886527038396e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.1231994628906,288.4139709472656,291.1689758300781,288.7273254394531,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.214149858406847e-12,-4.488046257238151e-18,5.214154195215537e-12,-1.1137099055480436e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2124798595905304,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.1014099121094,288.39263916015625,291.1689758300781,288.7273254394531,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766191148926626e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1989799737930297,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.1014099121094,288.39263916015625,291.1689758300781,288.7273254394531,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766191148926626e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1989799737930297,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.0788269042969,288.3705139160156,291.1689758300781,288.7273254394531,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.1865477561950683,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.0788269042969,288.3705139160156,291.1689758300781,288.7273254394531,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.1865477561950683,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
