time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159780,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0555725097656,288.3477478027344,291.1689758300781,288.7273254394531,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.1750892996788025,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0555725097656,288.3477478027344,291.1689758300781,288.7273254394531,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.1750892996788025,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0437927246094,288.336181640625,291.1689758300781,288.7273254394531,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.169802576303482,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0318908691406,288.3245544433594,291.1689758300781,288.7273254394531,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.1647142320871353,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.00799560546875,288.3011169433594,291.1689758300781,288.7273254394531,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.154944509267807,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.00799560546875,288.3011169433594,291.1689758300781,288.7273254394531,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.154944509267807,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9840087890625,288.2776184082031,291.1689758300781,288.7273254394531,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.76619197610724e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1460501700639724,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9840087890625,288.2776184082031,291.1689758300781,288.7273254394531,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.76619197610724e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1460501700639724,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.9601745605469,288.2542724609375,291.1689758300781,288.7273254394531,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.1376648247241974,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.9601745605469,288.2542724609375,291.1689758300781,288.7273254394531,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.1376648247241974,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9366760253906,288.23126220703125,291.1689758300781,288.7273254394531,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766191148926626e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1308349668979644,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9366760253906,288.23126220703125,291.1689758300781,288.7273254394531,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766191148926626e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1308349668979644,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9251403808594,288.2199401855469,291.1689758300781,288.7273254394531,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766191148926626e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1269160509109497,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9137268066406,288.208740234375,291.1689758300781,288.7273254394531,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.76619197610724e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1231144368648529,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8914794921875,288.1869506835937,291.1689758300781,288.7273254394531,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.1157319769263267,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8914794921875,288.1869506835937,291.1689758300781,288.7273254394531,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.1157319769263267,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,-2.558418158316728e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,-2.6941437362287844e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,-1.989886527038396e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,-2.6941391283695493e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,-1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8701477050781,288.16607666015625,291.1689758300781,288.7273254394531,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6699580046862788e-12,-8.384603782580458e-18,2.6699662446227897e-12,-3.4371646154274238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1088138297200203,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,-2.558418158316728e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,-2.6941437362287844e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,-1.989886527038396e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,-2.6941391283695493e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,-1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8701477050781,288.16607666015625,291.1689758300781,288.7273254394531,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6699580046862788e-12,-8.384603782580458e-18,2.6699662446227897e-12,-3.4371646154274238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1088138297200203,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8499450683594,288.1462707519531,291.1689758300781,288.7273254394531,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.102285012602806,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8499450683594,288.1462707519531,291.1689758300781,288.7273254394531,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807510773307438e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.102285012602806,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8310241699219,288.12774658203125,291.1689758300781,288.7273254394531,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.042592340696127e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0961407572031021,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8310241699219,288.12774658203125,291.1689758300781,288.7273254394531,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.042592340696127e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0961407572031021,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,-2.558418158316728e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,-2.6941437362287844e-13,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,-1.989886527038396e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,-2.6941391283695493e-13,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,-1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8221435546875,288.1190185546875,291.1689758300781,288.7273254394531,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4451845753091222e-14,-1.1044336867795714e-17,1.446288936865752e-14,8.998160289791501e-13,0.0,0.0,0.0,0.0,60.0,0.0932455509901046,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8136291503906,288.1106872558594,291.1689758300781,288.7273254394531,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0904219448566436,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.79791259765625,288.0953063964844,291.1689758300781,288.7273254394531,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0849385261535644,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.79791259765625,288.0953063964844,291.1689758300781,288.7273254394531,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0849385261535644,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7840881347656,288.0817565917969,291.1689758300781,288.7273254394531,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.76619197610724e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0798104032874107,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7840881347656,288.0817565917969,291.1689758300781,288.7273254394531,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.76619197610724e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0798104032874107,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7723388671875,288.0702209472656,291.1689758300781,288.7273254394531,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0749818980693817,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7723388671875,288.0702209472656,291.1689758300781,288.7273254394531,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425924234141882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0749818980693817,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7628479003906,288.0609436035156,291.1689758300781,288.7273254394531,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0704521015286445,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7628479003906,288.0609436035156,291.1689758300781,288.7273254394531,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0704521015286445,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.759033203125,288.05718994140625,291.1689758300781,288.7273254394531,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0683291181921958,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7558288574219,288.0540771484375,291.1689758300781,288.7273254394531,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807512427668665e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0662593990564346,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7514953613281,288.0498352050781,291.1689758300781,288.7273254394531,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766192803287851e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0622223988175392,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7514953613281,288.0498352050781,291.1689758300781,288.7273254394531,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766192803287851e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0622223988175392,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.75,288.0483703613281,291.1689758300781,288.7273254394531,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425925061322496e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0584470815956592,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.75,288.0483703613281,291.1689758300781,288.7273254394531,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425925061322496e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0584470815956592,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7506103515625,288.0489501953125,291.1689758300781,288.7273254394531,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.696709392249752e-12,1.907966529108688e-17,-2.6967284742079878e-12,3.555349591122248e-12,0.0,0.0,0.0,0.0,60.0,0.0549190193414688,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7506103515625,288.0489501953125,291.1689758300781,288.7273254394531,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.696709392249752e-12,1.907966529108688e-17,-2.6967284742079878e-12,3.555349591122248e-12,0.0,0.0,0.0,0.0,60.0,0.0549190193414688,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.75250244140625,288.0508117675781,291.1689758300781,288.7273254394531,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425925061322496e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0516547858715057,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
