time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162240,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.75250244140625,288.0508117675781,291.1689758300781,288.7273254394531,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425925061322496e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0516547858715057,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.75396728515625,288.05224609375,291.1689758300781,288.7273254394531,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.807511600488049e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0501257590949535,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,5.116836316633455e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,5.388287472457569e-13,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,3.979773054076792e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,5.3882782567391e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,2.555959567260291e-12,285.1470642089844,294.1499938964844,288.7558288574219,288.0540466308594,291.1689758300781,288.7273254394531,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.525197475911108e-13,-9.189097312472997e-18,-1.52510558977699e-13,-4.144613905548988e-12,0.0,0.0,0.0,0.0,60.0,0.0486432835459709,-0.0,-2.0267154052839512e-24,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7606811523437,288.0588073730469,291.1689758300781,288.7273254394531,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425921752600045e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0457463078200817,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.7606811523437,288.0588073730469,291.1689758300781,288.7273254394531,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425921752600045e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0457463078200817,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7672119140625,288.0652160644531,291.1689758300781,288.7273254394531,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.8075082917656e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0430265665054321,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7672119140625,288.0652160644531,291.1689758300781,288.7273254394531,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.8075082917656e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0430265665054321,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7713317871094,288.0692443847656,291.1689758300781,288.7273254394531,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0416974313557148,-0.0,-5.0669689651419465e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.77557373046875,288.0733947753906,291.1689758300781,288.7273254394531,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.040470652282238,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.78582763671875,288.0834655761719,291.1689758300781,288.7273254394531,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0380615144968032,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.78582763671875,288.0834655761719,291.1689758300781,288.7273254394531,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0380615144968032,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.791748046875,288.0892639160156,291.1689758300781,288.7273254394531,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0369261279702186,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,-2.558418158316728e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,-2.6941437362287844e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,-1.989886527038396e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,-2.6941391283695493e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,-1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.7981872558594,288.0955505371094,291.1689758300781,288.7273254394531,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6699580046862788e-12,-8.384600473858009e-18,2.6699662446227897e-12,-3.4371646154274238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0358196496963501,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8127136230469,288.1097717285156,291.1689758300781,288.7273254394531,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.033663023263216,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8127136230469,288.1097717285156,291.1689758300781,288.7273254394531,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.033663023263216,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8295288085937,288.12628173828125,291.1689758300781,288.7273254394531,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0316520296037197,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8295288085937,288.12628173828125,291.1689758300781,288.7273254394531,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0316520296037197,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.84881591796875,288.1451721191406,291.1689758300781,288.7273254394531,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.029760155826807,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.84881591796875,288.1451721191406,291.1689758300781,288.7273254394531,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.029760155826807,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8706970214844,288.1665954589844,291.1689758300781,288.7273254394531,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0279794447124004,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.8706970214844,288.1665954589844,291.1689758300781,288.7273254394531,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0279794447124004,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.88262939453125,288.17828369140625,291.1689758300781,288.7273254394531,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0271412879228591,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,-2.558418158316728e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,-2.6941437362287844e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,-1.989886527038396e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,-2.6941391283695493e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,-1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.8952331542969,288.1906433105469,291.1689758300781,288.7273254394531,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6699580046862788e-12,-8.38460130103862e-18,2.6699662446227897e-12,-3.4371646154274238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263243094086647,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9226379394531,288.2174987792969,291.1689758300781,288.7273254394531,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0247306227684021,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9226379394531,288.2174987792969,291.1689758300781,288.7273254394531,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0247306227684021,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.9529724121094,288.2472229003906,291.1689758300781,288.7273254394531,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0232477113604545,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,288.9529724121094,288.2472229003906,291.1689758300781,288.7273254394531,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0232477113604545,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.97265625,288.2664794921875,291.1689758300781,288.7273254394531,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0224081519991159,-0.0,-3.7131031121532174e-35,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,288.9864196777344,288.27996826171875,291.1689758300781,288.7273254394531,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0218484923243522,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0230407714844,288.3158569335937,291.1689758300781,288.7273254394531,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0205366536974906,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0230407714844,288.3158569335937,291.1689758300781,288.7273254394531,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0205366536974906,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0426025390625,288.33502197265625,291.1689758300781,288.7273254394531,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0199191235005855,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.0630187988281,288.35504150390625,291.1689758300781,288.7273254394531,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0193171575665473,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.1064758300781,288.3976135253906,291.1689758300781,288.7273254394531,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0181468091905117,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.1064758300781,288.3976135253906,291.1689758300781,288.7273254394531,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0181468091905117,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.1535339355469,288.4436950683594,291.1689758300781,288.7273254394531,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.8075082917656e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0170535612851381,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.1535339355469,288.4436950683594,291.1689758300781,288.7273254394531,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.8075082917656e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0170535612851381,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.2043151855469,288.4934387207031,291.1689758300781,288.7273254394531,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766188667384788e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0160276629030704,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.2043151855469,288.4934387207031,291.1689758300781,288.7273254394531,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6143007030021703e-12,-7.766188667384788e-18,2.6143085092578122e-12,-5.118641187989992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0160276629030704,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.2589111328125,288.5469665527344,291.1689758300781,288.7273254394531,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0150543870404362,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.2589111328125,288.5469665527344,291.1689758300781,288.7273254394531,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0150543870404362,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
