time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164700,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.2877197265625,288.5751647949219,291.1689758300781,288.7273254394531,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0146008180454373,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.3175354003906,288.6043701171875,291.1689758300781,288.7273254394531,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.014158546924591,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.3802490234375,288.6658020019531,291.1689758300781,288.7273254394531,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0132985338568687,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.3802490234375,288.6658020019531,291.1689758300781,288.7273254394531,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.0425920925419432e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0132985338568687,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.4472045898437,288.7314147949219,291.1689758300781,288.7273254394531,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0124958017840981,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.4472045898437,288.7314147949219,291.1689758300781,288.7273254394531,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0124958017840981,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,2.558418158316728e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,2.6941437362287844e-13,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.989886527038396e-13,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,2.6941391283695493e-13,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.4952087402344,288.7784423828125,291.1689758300781,288.7273254394531,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0119914533570408,-0.0,-5.066562208737693e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.5185241699219,288.80126953125,291.1689758300781,288.7273254394531,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.042592009823882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0117541337385773,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.5943298339844,288.87554931640625,291.1689758300781,288.7273254394531,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.042592009823882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0110386656597256,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.5943298339844,288.87554931640625,291.1689758300781,288.7273254394531,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.042592009823882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0110386656597256,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,-2.558418158316728e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,-2.6941437362287844e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,-1.989886527038396e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,-2.6941391283695493e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,-1.2779797836301454e-12,285.1470642089844,294.1499938964844,289.63397216796875,288.9143981933594,291.1689758300781,288.7273254394531,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.010904579324642e-14,-1.1662746192727097e-17,7.012070774286423e-14,2.581292601541718e-12,0.0,0.0,0.0,0.0,60.0,0.0107034146785736,-0.0,-5.066788513209878e-25,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.6747741699219,288.954345703125,291.1689758300781,288.7273254394531,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,4.1205350898932194e-14,-1.042592009823882e-17,-4.11949256174174e-14,-7.816605977935268e-13,0.0,0.0,0.0,0.0,60.0,0.0103737311437726,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.75994873046875,289.0378112792969,291.1689758300781,288.7273254394531,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,2.696709392249752e-12,1.9079668599809328e-17,-2.6967284742079878e-12,3.555349591122248e-12,0.0,0.0,0.0,0.0,60.0,0.0097403721883893,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0,285.1470642089844,294.1499938964844,289.75994873046875,289.0378112792969,291.1689758300781,288.7273254394531,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,2.696709392249752e-12,1.9079668599809328e-17,-2.6967284742079878e-12,3.555349591122248e-12,0.0,0.0,0.0,0.0,60.0,0.0097403721883893,-0.0,-0.0,0.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.050000000745058,2.558418158316728e-13,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.0,0.050000000745058,2.6941437362287844e-13,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.050000000745058,1.989886527038396e-13,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.050000000745058,2.6941391283695493e-13,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.050000000745058,1.2779797836301454e-12,285.1470642089844,290.2820129394531,289.8500061035156,289.12603759765625,291.1689758300781,288.7273254394531,285.1274108886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0091462014243006,-0.0,-5.066788513209878e-25,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.050000000745058,2.558418158316728e-13,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.0,0.050000000745058,2.6941437362287844e-13,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.050000000745058,1.989886527038396e-13,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.050000000745058,2.6941391283695493e-13,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.050000000745058,1.2779797836301454e-12,285.1470642089844,290.2820129394531,289.8500061035156,289.12603759765625,291.1689758300781,288.7273254394531,285.1274108886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.686254755095561e-14,-9.80750746458499e-18,-9.68527422975582e-14,-2.4631373329864203e-12,0.0,0.0,0.0,0.0,60.0,0.0091462014243006,-0.0,-5.066788513209878e-25,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6327244639396667,0.050000000745058,0.0407112389802932,298.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.6327244639396667,0.050000000745058,0.0428709164261817,298.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.6327244639396667,0.050000000745058,0.031664315611124,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.6327244639396667,0.050000000745058,0.0428709015250206,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.6327244639396667,0.050000000745058,0.2033609747886657,285.11138916015625,290.22418212890625,289.8966369628906,289.1712646484375,295.4403381347656,296.5340881347656,285.30548095703125,1.0,0.1097010970115661,0.081543743610382,0.081543743610382,1.0,1.0,-0.4337359964847564,0.0004409705579746,0.4332950413227081,-0.1317158490419387,0.0,0.0,0.0,10.226465225219728,60.0,1337.4368896484375,0.0,12.240221977233888,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.6316649913787842,0.050000000745058,0.0452770330011844,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.6316649913787842,0.050000000745058,0.0476788952946662,298.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.6316649913787842,0.050000000745058,0.0352154709398746,298.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.6316649913787842,0.050000000745058,0.0476788952946662,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.6316649913787842,0.050000000745058,0.2261681407690048,285.93475341796875,290.1654663085937,289.9440002441406,289.2161865234375,295.9831237792969,298.4889221191406,286.65582275390625,1.0,0.1210865974426269,0.1630874872207641,0.1630874872207641,1.0,1.0,-0.4823629558086395,0.0165497604757547,0.4658131897449493,-0.1274783313274383,0.0,0.0,0.0,12.491473197937012,60.0,2710.171875,0.0,16.693359375,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0456796064972877,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0481028258800506,298.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0355285815894603,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0481028258800506,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.2281790971755981,288.3221740722656,290.04547119140625,290.0407409667969,289.30523681640625,296.0175476074219,298.564208984375,288.75262451171875,1.0,0.1405873447656631,0.3261749744415283,0.3261749744415283,1.0,1.0,-0.4867258965969085,0.0615078918635845,0.4252180159091949,-0.0838028639554977,0.0,0.0,0.0,20.030168533325195,60.0,2637.909423828125,0.0,23.185264587402344,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0456796064972877,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0481028258800506,298.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0355285815894603,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.0481028258800506,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.5709162950515747,0.050000000745058,0.2281790971755981,288.3221740722656,290.04547119140625,290.0407409667969,289.30523681640625,296.0175476074219,298.564208984375,288.75262451171875,1.0,0.1405873447656631,0.3261749744415283,0.3261749744415283,1.0,1.0,-0.4867258965969085,0.0615078918635845,0.4252180159091949,-0.0838028639554977,0.0,0.0,0.0,20.030168533325195,60.0,2637.909423828125,0.0,23.185264587402344,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.549190104007721,0.050000000745058,0.0458183400332927,298.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.549190104007721,0.050000000745058,0.0482489168643951,298.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.549190104007721,0.050000000745058,0.0356364846229553,298.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.549190104007721,0.050000000745058,0.0482489168643951,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.549190104007721,0.050000000745058,0.2288720905780792,289.1322326660156,289.9842529296875,290.0901184082031,289.3493347167969,296.0574951171875,298.6040954589844,289.511474609375,1.0,0.1489764153957367,0.4077187180519104,0.4077187180519104,1.0,1.0,-0.4882044494152069,0.0996326878666877,0.3885717689990997,-0.046211089938879,0.0,0.0,0.0,23.70259094238281,60.0,2409.492919921875,0.0,26.332983016967773,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.5324239730834961,0.050000000745058,0.0459495186805725,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.5324239730834961,0.050000000745058,0.0483870543539524,298.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.5324239730834961,0.050000000745058,0.0357385128736496,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.5324239730834961,0.050000000745058,0.0483870543539524,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.5324239730834961,0.050000000745058,0.2295273542404174,289.8601379394531,289.9222717285156,290.1401062011719,289.3931884765625,296.01220703125,298.605224609375,290.20751953125,1.0,0.1565228551626205,0.5261749625205994,0.5261749625205994,0.9985209107398988,1.0,-0.489601582288742,0.1550709456205368,0.334530621767044,0.008644800633192,0.0,0.0,0.0,27.21880340576172,60.0,2174.78466796875,0.0,29.35717964172364,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.5190561413764954,0.050000000745058,0.0460785776376724,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.5190561413764954,0.050000000745058,0.0485229603946208,298.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.5190561413764954,0.050000000745058,0.0358388945460319,298.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.5190561413764954,0.050000000745058,0.0485229603946208,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.5190561413764954,0.050000000745058,0.2301720380783081,290.54376220703125,289.85662841796875,290.19305419921875,289.438720703125,295.3837280273437,298.57049560546875,290.8355712890625,1.0,0.163578525185585,0.6500821709632874,0.6500821709632874,0.996973752975464,1.0,-0.4909766614437103,0.1926831007003784,0.2982935607433319,0.0457613319158554,0.0,0.0,0.0,30.67487525939941,60.0,1819.83984375,-0.0,32.351844787597656,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5096268057823181,0.050000000745058,0.0461883731186389,298.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5096268057823181,0.050000000745058,0.0486385822296142,298.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5096268057823181,0.050000000745058,0.0359242893755435,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5096268057823181,0.050000000745058,0.0486385822296142,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.5096268057823181,0.050000000745058,0.2307204902172088,291.05535888671875,289.7960510253906,290.24188232421875,289.47998046875,295.0721130371094,298.5316772460937,291.2889709472656,1.0,0.1693345457315445,0.7630875110626221,0.7630875110626221,0.9955627918243408,1.0,-0.4921458065509796,0.2072274535894394,0.2849183678627014,0.0599617473781108,0.0,0.0,0.0,33.61275863647461,60.0,1511.234619140625,-0.0,34.91590881347656,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.534423828125,0.500497043132782,0.050000000745058,0.0463142283260822,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.534423828125,0.500497043132782,0.050000000745058,0.0487711131572723,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.534423828125,0.500497043132782,0.050000000745058,0.0360221788287162,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.534423828125,0.500497043132782,0.050000000745058,0.0487711131572723,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.534423828125,0.500497043132782,0.050000000745058,0.2313491553068161,291.5754089355469,289.7194519042969,290.3036804199219,289.5312194824219,294.94805908203125,298.4967956542969,291.7752990722656,1.0,0.1756839007139206,0.9044050574302672,0.9044050574302672,0.9937982559204102,1.0,-0.493487685918808,0.2139699012041092,0.2795177698135376,0.0663496777415275,0.0,0.0,0.0,36.9790153503418,60.0,1238.1221923828125,-0.0,37.87162780761719,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85321044921875,0.4955188632011413,0.050000000745058,0.046392124146223,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85321044921875,0.4955188632011413,0.050000000745058,0.0488531403243541,298.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.85321044921875,0.4955188632011413,0.050000000745058,0.0360827632248401,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85321044921875,0.4955188632011413,0.050000000745058,0.0488531403243541,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85321044921875,0.4955188632011413,0.050000000745058,0.231738269329071,291.8909912109375,289.6670837402344,290.3459167480469,289.5656433105469,294.9247436523437,298.4807434082031,292.0773010253906,1.0,0.1794922053813934,1.0,1.0,0.9926046133041382,1.0,-0.4943177103996277,0.2158787846565246,0.278438925743103,0.06805020570755,0.0,0.0,0.0,39.06222534179688,60.0,1102.0084228515625,-0.0,39.70930862426758,1.0,281.6115417480469,283.81524658203125,293.6563720703125,295.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.706992143697921e-21,1.8534960718489604e-21,1.8534960718489604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.487897515296936,0.050000000745058,0.0465234108269214,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.487897515296936,0.050000000745058,0.0489913932979106,298.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.487897515296936,0.050000000745058,0.036184873431921,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.487897515296936,0.050000000745058,0.0489913932979106,298.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.487897515296936,0.050000000745058,0.2323940694332122,289.339111328125,289.5673217773437,290.42633056640625,289.6299743652344,294.7518005371094,298.4581604003906,287.2647399902344,1.0,0.1857295632362365,1.0,1.0,0.6908528208732605,1.0,-0.4957166612148285,0.2330833077430725,0.262633353471756,0.0848408415913581,0.3718501925468445,0.3718501925468445,0.0,42.57511520385742,60.0,11651.7431640625,-0.0,42.82499694824219,1.0,282.1995544433594,286.8664245605469,294.9429931640625,296.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,3412.31689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474616706371307,1.0,0.0,0.0,1.0573419332504272,1.057345271110535,8.010279373138476e-08,4.259606838226318,4.259597301483154,9.839731319516432e-06,0.0,0.0,-0.0,5063.15478515625,0.0,38.33857345581055,1894.566650390625,0.0,190.4447631835937,0.2796125113964081,1.0,0.0,3.0,1.0,0.0
18166320,298.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.4858488440513611,0.050000000745058,0.0465606376528739,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.4858488440513611,0.050000000745058,0.0490305945277214,298.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.4858488440513611,0.050000000745058,0.0362138301134109,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.4858488440513611,0.050000000745058,0.0490305945277214,298.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.4858488440513611,0.050000000745058,0.2325800210237503,287.5037841796875,289.1657409667969,290.45196533203125,289.650146484375,294.4989624023437,298.4472351074219,286.2674865722656,1.0,0.1874669343233108,1.0,1.0,0.595562756061554,1.0,-0.4961133003234863,0.2552208602428436,0.2408924251794815,0.1067838966846466,5.551115123125783e-17,5.551115123125783e-17,0.0,43.573463439941406,48.0,4880.0234375,-0.0,43.71622467041016,1.0,282.3393859863281,285.7053527832031,294.7538452148437,295.7161560058594,293.1499938964844,293.1499938964844,283.1499938964844,24234.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341242611408233,1.0,0.0,0.0,0.2386434972286224,0.2399227917194366,4.990044377706225e-09,4.26470422744751,4.264694213867188,9.796337508305442e-06,0.0,0.0,-0.0,990.5375366210938,0.0,12.536284446716309,1895.270751953125,0.0,340.55487060546875,0.2609292566776275,1.0,0.0,3.0,1.0,0.0
18166380,298.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.0466006807982921,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.0490727610886096,298.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.036244973540306,298.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.0490727610886096,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.2327800542116165,287.0111694335937,288.68365478515625,290.5599365234375,289.7334289550781,291.38726806640625,298.3943176269531,287.3216247558594,1.0,0.1889383494853973,1.0,1.0,0.1985209286212921,1.0,-0.4965404570102691,0.4606701135635376,0.0358703546226024,0.3111986517906189,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67328643798828,36.0,2528.159423828125,-0.0,44.73021697998047,1.0,282.3788146972656,285.8407592773437,292.8791809082031,293.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,31840.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545710980892181,1.0,0.0,0.0,2.941245475085452e-05,0.4035624265670776,5.577557729910536e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.623876546043903e-05,0.0,26.81929397583008,1895.4368896484373,0.0,385.3890075683594,0.2993587553501129,1.0,0.0,3.0,1.0,0.0
18166440,298.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.0466006807982921,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.0490727610886096,298.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.036244973540306,298.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.0490727610886096,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.4836743175983429,0.050000000745058,0.2327800542116165,287.0111694335937,288.68365478515625,290.5599365234375,289.7334289550781,291.38726806640625,298.3943176269531,287.3216247558594,1.0,0.1889383494853973,1.0,1.0,0.1985209286212921,1.0,-0.4965404570102691,0.4606701135635376,0.0358703546226024,0.3111986517906189,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67328643798828,36.0,2528.159423828125,-0.0,44.73021697998047,1.0,282.3788146972656,285.8407592773437,292.8791809082031,293.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,31840.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545710980892181,1.0,0.0,0.0,2.941245475085452e-05,0.4035624265670776,5.577557729910536e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.623876546043903e-05,0.0,26.81929397583008,1895.4368896484373,0.0,385.3890075683594,0.2993587553501129,1.0,0.0,3.0,1.0,0.0
18166500,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.4849079847335815,0.050000000745058,0.0465778969228267,298.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.4849079847335815,0.050000000745058,0.0490487702190876,298.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.4849079847335815,0.050000000745058,0.0362272523343563,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.4849079847335815,0.050000000745058,0.0490487702190876,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.4849079847335815,0.050000000745058,0.2326662391424179,287.5840148925781,288.6268615722656,290.61456298828125,289.7746276855469,290.64410400390625,298.3746643066406,287.8309326171875,1.0,0.1877524852752685,1.0,1.0,0.0,1.0,-0.4962979257106781,0.4962960481643677,1.868046410891111e-06,0.3467141687870025,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06954956054688,36.0,1961.7945556640625,-0.0,44.1988639831543,1.0,282.37860107421875,285.8407592773437,292.31134033203125,292.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,33510.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375247597694397,1.0,0.0,0.0,2.975473580590915e-05,0.4496245682239532,5.642380551500181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.560156255844049e-05,0.0,31.54853057861328,1895.4371337890625,0.0,234.1114044189453,0.3082607388496399,1.0,0.0,3.0,1.0,0.0
18166560,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.4873764812946319,0.050000000745058,0.0465328022837638,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.4873764812946319,0.050000000745058,0.0490012802183628,298.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.4873764812946319,0.050000000745058,0.0361921787261962,298.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.4873764812946319,0.050000000745058,0.0490012802183628,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.4873764812946319,0.050000000745058,0.2324409782886505,288.0551147460937,288.2215881347656,290.6695861816406,289.81549072265625,290.92535400390625,298.35986328125,288.2717590332031,1.0,0.1854844689369201,1.0,1.0,0.1996543258428573,1.0,-0.4958167970180511,0.4665844440460205,0.0292323566973209,0.317268431186676,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85923767089844,25.0,1562.5029296875,-0.0,43.116249084472656,1.0,282.3783874511719,285.8407592773437,292.0052490234375,292.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,34536.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740797400474548,1.0,0.0,0.0,3.0672119464725256e-05,0.4741683602333069,5.816342416378739e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.525896681821905e-05,0.0,34.346336364746094,1895.4371337890625,0.0,0.9677334427833556,0.3134751915931701,1.0,0.0,3.0,1.0,0.0
18166620,298.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.5037845969200134,0.050000000745058,0.046266209334135,298.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.5037845969200134,0.050000000745058,0.0487205497920513,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681030273437,0.7573941349983215,0.1795470416545868,0.1122264638543129,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.5037845969200134,0.050000000745058,0.0487205497920513,298.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.5037845969200134,0.050000000745058,0.2311093062162399,288.8205871582031,288.1347045898437,290.76202392578125,289.88287353515625,293.5145568847656,298.3376770019531,289.0675964355469,1.0,0.1811371594667434,1.0,1.0,0.5320131182670593,1.0,-0.5843572616577148,0.3437334895133972,0.2406237572431564,0.1750136762857437,5.551115123125783e-17,5.551115123125783e-17,0.0,36.41883087158203,25.0,1625.43212890625,-0.0,47.56236267089844,1.0,282.3780212402344,285.8407897949219,291.8360900878906,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,35412.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0976208448410034,1.0,0.0,0.0,3.144963557133451e-05,0.4918842315673828,5.96378252771396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5071087040705606e-05,0.0,36.5737190246582,1895.4371337890625,0.0,0.0,0.3177189528942108,1.0,0.0,3.0,1.0,0.0
18166680,298.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9474182128906,0.5067873597145081,0.050000000745058,0.0462249517440795,298.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9474182128906,0.5067873597145081,0.050000000745058,0.0486771017313003,298.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.7814881801605225,0.1792087703943252,0.1211339458823204,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9474182128906,0.5067873597145081,0.050000000745058,0.0486771017313003,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9474182128906,0.5067873597145081,0.050000000745058,0.2309032082557678,289.0224304199219,287.7801513671875,290.78076171875,289.8963317871094,294.0662536621094,298.3211669921875,289.2865295410156,1.0,0.180116981267929,1.0,1.0,0.5989629626274109,1.0,-0.5947543382644653,0.3134752213954925,0.2812791466712951,0.142867773771286,5.551115123125783e-17,5.551115123125783e-17,0.0,35.4029655456543,25.0,1757.275146484375,-0.0,47.778751373291016,1.0,282.3779602050781,285.8407897949219,291.7975769042969,291.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,35511.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.056359875947237,1.0,0.0,0.0,3.153824218316004e-05,0.4936067163944244,5.980584950882051e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502826439216733e-05,0.0,36.8088493347168,1895.4371337890625,0.0,0.0,0.3181847929954529,1.0,0.0,3.0,1.0,0.0
18166740,298.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.533269464969635,0.1567873358726501,0.0459415130317211,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.7669651508331299,0.1600359678268432,0.135354682803154,298.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73114013671875,0.8297984004020691,0.1805974543094635,0.1266975402832031,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.533269464969635,0.050000000745058,0.0483786277472972,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.533269464969635,0.050000000745058,0.2294873744249344,287.9412841796875,287.6995849609375,290.8766784667969,289.9642944335937,295.0110168457031,298.2394714355469,286.9761047363281,1.0,0.1784000694751739,1.0,1.0,0.9395735263824464,1.0,-0.7030335664749146,0.305626779794693,0.3974068164825439,0.1141542866826057,5.551115123125783e-17,5.551115123125783e-17,0.0,28.797409057617188,25.0,8294.0546875,-0.0,54.17213439941406,1.0,282.7759704589844,286.57666015625,292.50653076171875,293.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,41108.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5547299981117249,0.570544958114624,2.0533205358219675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.8388671875,0.0,53.17201614379883,1895.4371337890625,0.0,0.0,0.3389163315296173,1.0,0.0,3.0,1.0,0.0
