time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166800,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146789550781,0.6578132510185242,0.1578142195940017,0.0761949196457862,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15545654296875,0.8033032417297363,0.1590185016393661,0.145403504371643,298.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181335449219,0.8468241095542908,0.1804353296756744,0.1267506182193756,298.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63140869140625,0.5470510125160217,0.050000000745058,0.0482640862464904,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63140869140625,0.5470510125160217,0.050000000745058,0.2289440482854843,287.24444580078125,287.3599548339844,290.8932800292969,289.9759216308594,295.0342712402344,298.2210388183594,286.9190673828125,1.0,0.1788066327571869,1.0,1.0,0.998271644115448,1.0,-0.7506213784217834,0.3243628144264221,0.4262585639953613,0.123205080628395,5.551115123125783e-17,5.551115123125783e-17,0.0,26.340978622436523,43.0,5680.47998046875,-0.0,57.651649475097656,1.0,282.7959899902344,286.4542236328125,292.6954650878906,293.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,40668.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2518074512481689,0.3402173221111297,5.250384571553468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.1572265625,0.0,29.42156410217285,1895.4371337890625,0.0,0.0,0.333647221326828,1.0,0.0,3.0,1.0,0.0
18166860,298.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.8869436979293823,0.1560674458742141,0.0969789996743202,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83319091796875,0.8869436979293823,0.1607675701379776,0.1021235808730125,298.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.8869436979293823,0.1908611953258514,0.0754282176494598,297.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.720703125,0.9396722316741944,0.1462095975875854,0.1195034757256507,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8265075683594,0.9148759841918944,0.1481749564409256,0.5290232300758362,288.9266052246094,287.2984619140625,290.9764099121094,290.0333557128906,295.0945739746094,298.1879272460937,288.1568603515625,1.0,0.1903863847255706,1.0,1.0,0.993222713470459,1.0,-1.016255259513855,0.4247167110443115,0.5915386080741882,0.2250105291604995,0.949999988079071,0.949999988079071,0.0,14.556541442871094,43.0,13835.734375,-0.0,92.34711456298828,1.0,282.9114685058594,287.8583374023437,292.8417358398437,293.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,20425.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.112040638923645,1.292422890663147,8.251535632552986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.08837890625,0.0,99.74370574951172,1895.4371337890625,0.0,0.0,0.3868913650512695,1.0,0.0,3.0,1.0,0.0
18166920,298.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8899116516113281,0.1563417017459869,0.0990080162882804,298.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3995666503906,0.8899116516113281,0.1625401377677917,0.1042601987719535,298.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3997497558594,0.8899116516113281,0.1953309625387191,0.0770062282681465,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331604003906,0.9758554697036744,0.1451198458671569,0.1345831006765365,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407287597656,0.9055054187774658,0.1479067653417587,0.5201415419578552,287.2130432128906,286.9615478515625,291.0069885253906,290.0542297363281,295.08056640625,298.1893005371094,286.64501953125,1.0,0.1951161324977874,1.0,1.0,0.991373896598816,1.0,-1.0592395067214966,0.4575586020946502,0.6016809344291687,0.2000786513090133,0.1728443205356598,0.1728443205356598,0.0,14.444011688232422,63.0,12654.9345703125,-0.0,99.01219177246094,1.0,282.9916076660156,285.988037109375,293.3293762207031,294.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,40098.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0369404777884483,1.0,0.0,0.0,1.0304011106491089,1.0514689683914185,7.08444929387042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.23486328125,0.0,115.8090362548828,1895.4371337890625,0.0,0.0,0.3698780238628387,1.0,0.0,3.0,1.0,0.0
18166980,297.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9224548339844,0.889963686466217,0.1559327244758606,0.0990427508950233,298.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.889963686466217,0.1654819846153259,0.104296788573265,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92205810546875,0.889963686466217,0.2027555853128433,0.0770332515239715,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.9777612686157228,0.1415543854236602,0.1354662477970123,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9312744140625,0.9235002398490906,0.1471378803253173,0.5481312870979309,287.9601135253906,286.914794921875,291.0800170898437,290.103515625,295.0758361816406,298.1415100097656,287.7224426269531,1.0,0.2087122499942779,1.0,1.0,0.986973524093628,1.0,-1.1470552682876587,0.4972115457057953,0.649843692779541,0.2218199670314788,0.8250789046287537,0.8250789046287537,0.0,15.590167045593262,63.0,15975.53515625,-0.0,117.05158233642578,1.0,283.0425109863281,287.1329345703125,293.7680053710937,294.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18139.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1440098732709884,1.0,0.0,0.0,1.294911503791809,1.4081947803497314,1.1188545556706237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.40771484375,0.0,116.8722915649414,1895.4371337890625,0.0,0.0,0.4127996265888214,1.0,0.0,3.0,1.0,0.0
18167040,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.8901721835136414,0.1561450362205505,0.0991861075162887,297.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.8901721835136414,0.167075976729393,0.1044477447867393,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.8901721835136414,0.206153467297554,0.0771447494626045,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.9734445810317992,0.1392825990915298,0.1336489021778106,297.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.949135720729828,0.1461514383554458,0.589113175868988,286.5987243652344,286.5852966308594,291.12164306640625,290.1312866210937,295.0683288574219,298.1080627441406,286.4525756835937,1.0,0.217942401766777,1.0,1.0,0.9844761490821838,1.0,-1.2045296430587769,0.5231547355651855,0.6813749074935913,0.2369202226400375,0.2325371354818344,0.2325371354818344,0.0,16.41350746154785,83.0,11256.720703125,-0.0,132.77880859375,1.0,283.0879211425781,285.794189453125,294.4089660644531,295.1329345703125,293.1499938964844,293.1499938964844,283.1499938964844,47421.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745262682437897,1.0,0.0,0.0,0.7986087203025818,0.8026000261306763,4.255607066738776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.254638671875,0.0,91.59410858154295,1895.4371337890625,0.0,1.5850608348846436,0.3705570697784424,1.0,0.0,3.0,1.0,0.0
18167100,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2175598144531,0.8971102833747864,0.1566882729530334,0.1040941104292869,297.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2175598144531,0.8971102833747864,0.1692173480987548,0.1096161156892776,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2175598144531,0.8971102833747864,0.210185244679451,0.0809620842337608,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232666015625,0.958608865737915,0.13710618019104,0.1309736967086792,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.9743497967720032,0.1438935846090316,0.6523917317390442,287.2182922363281,286.5541687011719,291.1792907714844,290.1693115234375,295.0568542480469,298.061279296875,287.0126647949219,1.0,0.2324161231517791,1.0,1.0,0.9810272455215454,1.0,-1.2904505729675293,0.5623658895492554,0.7280846834182739,0.259515643119812,0.7775465846061707,0.7775465846061707,0.0,18.009916305541992,83.0,17525.01171875,-0.0,161.8873291015625,1.0,283.1090087890625,286.4097595214844,294.2545166015625,295.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,16511.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749018609523773,1.0,0.0,0.0,1.6011195182800293,1.605269193649292,1.710570387558619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.0791015625,0.0,161.44334411621094,1895.4371337890625,0.0,233.55332946777344,0.44972625374794,1.0,0.0,3.0,1.0,0.0
18167160,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613037109375,0.9542503356933594,0.1528629809617996,0.1397179216146469,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46405029296875,0.9818708896636964,0.168965995311737,0.1605081707239151,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613952636719,0.9338636994361876,0.2116830796003341,0.1026105135679245,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45782470703125,0.908697247505188,0.1353987157344818,0.1293849945068359,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.9248735904693604,0.1415619999170303,0.6428305506706238,286.4745178222656,286.2316589355469,291.23712158203125,290.20703125,294.9754943847656,298.0074768066406,286.6676330566406,1.0,0.2484176456928253,1.0,1.0,0.7848218083381653,1.0,-1.3704888820648191,0.6148169636726379,0.7556719183921814,0.2969108521938324,0.5388776063919067,0.5388776063919067,0.0,21.114303588867188,103.0,12429.6123046875,-0.0,200.9607391357422,1.0,283.13006591796875,285.9490051269531,294.2301330566406,295.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,46575.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478380411863327,1.0,0.0,0.0,0.7987724542617798,0.7988163232803345,4.25735251496917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.223876953125,0.0,89.74585723876953,1895.4371337890625,0.0,444.8625183105469,0.3908344805240631,1.0,0.0,3.0,1.0,0.0
18167220,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.8775310516357422,0.1482287347316742,0.1339038908481598,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.911780595779419,0.1657628566026687,0.157461404800415,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.9869527220726012,0.2072256356477737,0.1455830931663513,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.8480668663978577,0.1343770921230316,0.1271729618310928,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8600782155990601,0.1397216320037841,0.6299208402633667,286.1572570800781,285.9009094238281,291.3532409667969,290.281494140625,293.4507751464844,297.8624572753906,286.20074462890625,1.0,0.2810484170913696,1.0,1.0,0.3924109041690826,1.0,-1.522149920463562,1.0582318305969238,0.4639180600643158,0.6059882640838623,0.6745863556861877,0.6745863556861877,0.0,25.138578414916992,121.0,13233.150390625,-0.0,250.0225982666016,1.0,283.14599609375,285.7195739746094,293.77801513671875,294.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,48184.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782985687255859,1.0,0.0,0.0,1.0779746770858765,1.0779848098754885,7.753728681336727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.865234375,0.0,139.04383850097656,1895.4371337890625,0.0,815.0433349609375,0.434351235628128,1.0,0.0,3.0,1.0,0.0
18167280,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.8775310516357422,0.1482287347316742,0.1339038908481598,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.911780595779419,0.1657628566026687,0.157461404800415,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.9869527220726012,0.2072256356477737,0.1455830931663513,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.8480668663978577,0.1343770921230316,0.1271729618310928,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8600782155990601,0.1397216320037841,0.6299208402633667,286.1572570800781,285.9009094238281,291.3532409667969,290.281494140625,293.4507751464844,297.8624572753906,286.20074462890625,1.0,0.2810484170913696,1.0,1.0,0.3924109041690826,1.0,-1.522149920463562,1.0582318305969238,0.4639180600643158,0.6059882640838623,0.6745863556861877,0.6745863556861877,0.0,25.138578414916992,121.0,13233.150390625,-0.0,250.0225982666016,1.0,283.14599609375,285.7195739746094,293.77801513671875,294.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,48184.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782985687255859,1.0,0.0,0.0,1.0779746770858765,1.0779848098754885,7.753728681336727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.865234375,0.0,139.04383850097656,1895.4371337890625,0.0,815.0433349609375,0.434351235628128,1.0,0.0,3.0,1.0,0.0
18167340,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.6897991895675659,0.1440120935440063,0.1321235597133636,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.7185398936271667,0.1627012938261032,0.1565483063459396,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.7697842717170715,0.2027450501918792,0.143581137061119,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.6695161461830139,0.1325681209564209,0.1278983652591705,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.6770581007003784,0.1366379112005233,0.6262878775596619,285.8461608886719,285.59326171875,291.46978759765625,290.3546447753906,291.4667358398437,297.7628173828125,285.91632080078125,1.0,0.3065747022628784,1.0,1.0,0.0,1.0,-1.42393696308136,1.4239284992218018,8.368756425625179e-06,1.092990159988403,0.7530938982963562,0.7530938982963562,0.0,62.81802368164063,109.0,16925.365234375,-0.0,316.85845947265625,1.0,283.1493835449219,285.5804443359375,293.47808837890625,294.7608947753906,293.1499938964844,293.1499938964844,283.1499938964844,42377.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974479913711548,1.0,0.0,0.0,1.5899085998535156,1.5899194478988647,1.686699420133664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.14892578125,0.0,242.5656280517578,1895.4371337890625,0.0,914.6895751953124,0.4969889521598816,1.0,0.0,3.0,1.0,0.0
18167400,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.6897991895675659,0.1440120935440063,0.1321235597133636,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.7185398936271667,0.1627012938261032,0.1565483063459396,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.7697842717170715,0.2027450501918792,0.143581137061119,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.6695161461830139,0.1325681209564209,0.1278983652591705,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.6770581007003784,0.1366379112005233,0.6262878775596619,285.8461608886719,285.59326171875,291.46978759765625,290.3546447753906,291.4667358398437,297.7628173828125,285.91632080078125,1.0,0.3065747022628784,1.0,1.0,0.0,1.0,-1.42393696308136,1.4239284992218018,8.368756425625179e-06,1.092990159988403,0.7530938982963562,0.7530938982963562,0.0,62.81802368164063,109.0,16925.365234375,-0.0,316.85845947265625,1.0,283.1493835449219,285.5804443359375,293.47808837890625,294.7608947753906,293.1499938964844,293.1499938964844,283.1499938964844,42377.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974479913711548,1.0,0.0,0.0,1.5899085998535156,1.5899194478988647,1.686699420133664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.14892578125,0.0,242.5656280517578,1895.4371337890625,0.0,914.6895751953124,0.4969889521598816,1.0,0.0,3.0,1.0,0.0
18167460,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.6580050587654114,0.1425805538892746,0.1309022158384323,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.6869814991950989,0.1618162393569946,0.1558665931224823,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.7390964031219482,0.2028063535690307,0.1434943825006485,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.6410576105117798,0.1316538900136947,0.1273924857378006,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.6464059352874756,0.1349104642868042,0.6199839115142822,285.53131103515625,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.691162109375,285.5482177734375,1.0,0.3194852471351623,1.0,1.0,0.0,1.0,-1.4133694171905518,1.413367748260498,1.6637169437672128e-06,1.0845216512680054,0.6365458965301514,0.6365458965301514,0.0,76.42204284667969,109.0,18586.9921875,-0.0,344.8106689453125,1.0,283.14990234375,285.1809997558594,293.44000244140625,294.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,36586.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973324775695801,1.0,0.0,0.0,2.1441965103149414,2.1442089080810547,3.067767977427138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2880859375,0.0,417.0214538574219,1895.4371337890625,0.0,914.0557250976562,0.5804958343505859,1.0,0.0,3.0,1.0,0.0
18167520,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.6545863151550293,0.1424448639154434,0.1307518780231475,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.6834143400192261,0.1617638319730758,0.155806079506874,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7359936237335205,0.2029968351125717,0.1435912400484085,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.6380153894424438,0.1315504014492035,0.1273078620433807,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.6430578231811523,0.1346613764762878,0.6189090609550476,285.5697021484375,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.678955078125,285.5921325683594,1.0,0.3211317062377929,1.0,1.0,0.0,1.0,-1.411839723587036,1.4118380546569824,1.6604374195594571e-06,1.08329176902771,0.66312575340271,0.66312575340271,0.0,78.19377899169922,97.0,18682.701171875,-0.0,348.3463439941406,1.0,283.1499328613281,285.22784423828125,293.4296264648437,294.759033203125,293.1499938964844,293.1499938964844,283.1499938964844,35924.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956006050109863,1.0,0.0,0.0,2.1314918994903564,2.1315042972564697,3.031522055607639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.9287109375,0.0,408.6499633789063,1895.4371337890625,0.0,904.599853515625,0.58151775598526,1.0,0.0,3.0,1.0,0.0
18167580,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6476799249649048,0.1424367129802703,0.1306197047233581,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.6761090755462646,0.1619447320699691,0.1558964252471923,297.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7299789786338806,0.2040383219718933,0.1442034393548965,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.6317183971405029,0.1314911693334579,0.1272299438714981,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.6359630227088928,0.1341670304536819,0.6165129542350769,285.5752258300781,285.55108642578125,291.6454467773437,290.46221923828125,291.6408386230469,297.6463623046875,285.56219482421875,1.0,0.3249337673187256,1.0,1.0,0.0,1.0,-1.4095509052276611,1.4095492362976074,1.6555101183257648e-06,1.0814231634140017,0.6873428821563721,0.6873428821563721,0.0,82.23310852050781,97.0,19266.736328125,-0.0,356.95233154296875,1.0,283.14996337890625,285.1713562011719,293.4344482421875,294.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,31888.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907425284385681,1.0,0.0,0.0,2.2944424152374268,2.294455051422119,3.51275389220973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.6123046875,0.0,463.9114685058594,1895.4371337890625,0.0,878.5607299804688,0.6063421368598938,1.0,0.0,3.0,1.0,0.0
18167640,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.6448053121566772,0.1427145600318908,0.1308164447546005,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.673080563545227,0.1623871028423309,0.1562694758176803,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7279393076896667,0.2053418457508087,0.1450747549533844,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.6289302110671997,0.1316403448581695,0.1273526847362518,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.6325339078903198,0.1339161247014999,0.6152346730232239,285.5467224121094,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6195068359375,285.54888916015625,1.0,0.326973021030426,1.0,1.0,0.0,1.0,-1.4098918437957764,1.4098901748657229,1.6562166820222046e-06,1.0816742181777954,0.680576503276825,0.680576503276825,0.0,84.32971954345703,85.0,19283.64453125,-0.0,362.1470031738281,1.0,283.1499938964844,285.1618347167969,293.4652709960937,294.801513671875,293.1499938964844,293.1499938964844,283.1499938964844,34389.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873595476150513,1.0,0.0,0.0,2.289677143096924,2.2896902561187744,3.498177818528348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.267578125,0.0,473.3880004882813,1895.4371337890625,0.0,860.8449096679688,0.6096124053001404,1.0,0.0,3.0,1.0,0.0
18167700,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.6446625590324402,0.1432449668645858,0.131203219294548,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.6730607748031616,0.163068026304245,0.1568251401185989,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.728690505027771,0.2068906873464584,0.1460906416177749,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.6286119222640991,0.1319853514432907,0.1276094168424606,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.6316444873809814,0.1338860392570495,0.6147080659866333,285.54461669921875,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5969543457031,285.5416564941406,1.0,0.3275962471961975,1.0,1.0,0.0,1.0,-1.4119173288345337,1.41191565990448,1.6605217751930468e-06,1.0832713842391968,0.6945900917053223,0.6945900917053223,0.0,84.87701416015625,85.0,19567.9296875,-0.0,364.44329833984375,1.0,283.1499938964844,285.1449584960937,293.505615234375,294.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,33473.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849180221557617,1.0,0.0,0.0,2.3513646125793457,2.3513777256011963,3.689209222557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.12255859375,0.0,499.2226867675781,1895.4371337890625,0.0,848.2692260742188,0.6211636066436768,1.0,0.0,3.0,1.0,0.0
18167760,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.6465864777565002,0.1439131051301956,0.1317137777805328,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.6753413677215576,0.1638917922973632,0.157506838440895,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.7315582633018494,0.2085579186677932,0.1471906304359436,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.6301915645599365,0.1324538886547088,0.1279646903276443,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.632701575756073,0.1340027153491974,0.6147624254226685,285.5293884277344,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.57763671875,285.52752685546875,1.0,0.3270921409130096,1.0,1.0,0.0,1.0,-1.415159821510315,1.4151581525802612,1.6674468952260213e-06,1.085845947265625,0.7005926370620728,0.7005926370620728,0.0,84.19429779052734,73.0,19782.703125,-0.0,364.3768005371094,1.0,283.1499938964844,285.1244201660156,293.5543212890625,294.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,33617.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844441652297974,1.0,0.0,0.0,2.398791551589966,2.3988051414489746,3.8395324963858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.9130859375,0.0,524.0452880859375,1895.4371337890625,0.0,845.8486938476562,0.6310094594955444,1.0,0.0,3.0,1.0,0.0
18167820,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.6552958488464355,0.1454823017120361,0.1328986883163452,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6852725744247437,0.1657991260290146,0.1590647548437118,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.7422367334365845,0.2120746076107025,0.1494804769754409,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.6377842426300049,0.1336279362440109,0.1288362741470337,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.6393593549728394,0.1345240771770477,0.6158959865570068,285.5077819824219,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5457458496094,285.5056457519531,1.0,0.3234738111495971,1.0,1.0,0.0,1.0,-1.4236077070236206,1.423606038093567,1.6855931335157948e-06,1.09256911277771,0.7208878397941589,0.7208878397941589,0.0,80.0954360961914,61.0,20286.39453125,-0.0,358.5705261230469,1.0,283.1499938964844,285.0871276855469,293.651611328125,295.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,33227.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880038738250732,1.0,0.0,0.0,2.5083441734313965,2.5083584785461426,4.198243459541118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.30615234375,0.0,581.0228881835938,1895.4371337890625,0.0,864.1930541992188,0.6535363793373108,1.0,0.0,3.0,1.0,0.0
18167880,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.6552958488464355,0.1454823017120361,0.1328986883163452,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6852725744247437,0.1657991260290146,0.1590647548437118,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.7422367334365845,0.2120746076107025,0.1494804769754409,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.6377842426300049,0.1336279362440109,0.1288362741470337,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.6393593549728394,0.1345240771770477,0.6158959865570068,285.5077819824219,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5457458496094,285.5056457519531,1.0,0.3234738111495971,1.0,1.0,0.0,1.0,-1.4236077070236206,1.423606038093567,1.6855931335157948e-06,1.09256911277771,0.7208878397941589,0.7208878397941589,0.0,80.0954360961914,61.0,20286.39453125,-0.0,358.5705261230469,1.0,283.1499938964844,285.0871276855469,293.651611328125,295.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,33227.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880038738250732,1.0,0.0,0.0,2.5083441734313965,2.5083584785461426,4.198243459541118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.30615234375,0.0,581.0228881835938,1895.4371337890625,0.0,864.1930541992188,0.6535363793373108,1.0,0.0,3.0,1.0,0.0
18167940,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6699420809745789,0.1471811681985855,0.1341486722230911,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7013387084007263,0.1678687930107116,0.1607237756252288,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.7590931057929993,0.2156549990177154,0.1517738252878189,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.6508134603500366,0.1349678635597229,0.1298039555549621,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.6515074968338013,0.1352526992559433,0.6177079677581787,285.4830017089844,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5198974609375,285.4809265136719,1.0,0.3172285854816437,1.0,1.0,0.0,1.0,-1.4331893920898438,1.4331876039505005,1.7063382529158844e-06,1.1002017259597778,0.7418394088745117,0.7418394088745117,0.0,73.43538665771484,49.0,20805.8125,-0.0,346.9790344238281,1.0,283.1499938964844,285.0461120605469,293.7366943359375,295.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,32960.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59543377161026,1.0,0.0,0.0,2.628129005432129,2.6281440258026123,4.608787946835946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.4052734375,0.0,649.3568725585938,1895.4371337890625,0.0,903.6939697265624,0.6785888671875,1.0,0.0,3.0,1.0,0.0
18168000,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6699420809745789,0.1471811681985855,0.1341486722230911,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7013387084007263,0.1678687930107116,0.1607237756252288,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.7590931057929993,0.2156549990177154,0.1517738252878189,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.6508134603500366,0.1349678635597229,0.1298039555549621,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.6515074968338013,0.1352526992559433,0.6177079677581787,285.4830017089844,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5198974609375,285.4809265136719,1.0,0.3172285854816437,1.0,1.0,0.0,1.0,-1.4331893920898438,1.4331876039505005,1.7063382529158844e-06,1.1002017259597778,0.7418394088745117,0.7418394088745117,0.0,73.43538665771484,49.0,20805.8125,-0.0,346.9790344238281,1.0,283.1499938964844,285.0461120605469,293.7366943359375,295.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,32960.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59543377161026,1.0,0.0,0.0,2.628129005432129,2.6281440258026123,4.608787946835946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.4052734375,0.0,649.3568725585938,1895.4371337890625,0.0,903.6939697265624,0.6785888671875,1.0,0.0,3.0,1.0,0.0
18168060,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.6802518963813782,0.1480972468852996,0.1348059773445129,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.7121440768241882,0.1689897328615188,0.1616075783967971,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.7708446383476257,0.2175443172454834,0.1529688984155655,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.6601947546005249,0.1357091963291168,0.1303266435861587,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.6603927612304688,0.1356764286756515,0.6187544465065002,285.46954345703125,285.4385070800781,292.11456298828125,290.736328125,292.1100769042969,297.5078430175781,285.4674072265625,1.0,0.3130834400653839,1.0,1.0,0.0,1.0,-1.438359260559082,1.4383575916290283,1.7176014353026403e-06,1.1043206453323364,0.7536039352416992,0.7536039352416992,0.0,69.17237854003906,49.0,21086.125,-0.0,339.01385498046875,1.0,283.1499938964844,285.0236511230469,293.7759704589844,295.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,32833.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999526977539062,1.0,0.0,0.0,2.695493698120117,2.695509195327759,4.848082539865572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8681640625,0.0,690.4202880859375,1895.4371337890625,0.0,928.5368041992188,0.6928330063819885,1.0,0.0,3.0,1.0,0.0
18168120,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.6907658576965332,0.1489029228687286,0.1353751718997955,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7222084999084473,0.1699717938899994,0.162374809384346,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.782861053943634,0.219184011220932,0.1539993733167648,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.6699656248092651,0.1363641172647476,0.1307822316884994,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.6696980595588684,0.1360540091991424,0.6196680665016174,285.45758056640625,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4978942871094,285.4554443359375,1.0,0.3091011047363281,1.0,1.0,0.0,1.0,-1.4428434371948242,1.442841649055481,1.7274095398533973e-06,1.107892990112305,0.7641483545303345,0.7641483545303345,0.0,65.16730499267578,37.0,21330.490234375,-0.0,331.3004455566406,1.0,283.1499938964844,285.0037841796875,293.8080444335937,295.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,32740.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603935718536377,1.0,0.0,0.0,2.755857229232788,2.755872964859009,5.067651613899216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.84130859375,0.0,728.9276123046875,1895.4371337890625,0.0,950.9365844726562,0.705691397190094,1.0,0.0,3.0,1.0,0.0
18168180,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7177510857582092,0.1506263762712478,0.136572852730751,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.747719943523407,0.1720498502254486,0.1639782935380935,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.81416255235672,0.2226226478815078,0.1561426371335983,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.6964008808135986,0.1377617716789245,0.1317369043827057,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.6950643062591553,0.1368584036827087,0.6215360760688782,285.4322814941406,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.47821044921875,285.4302062988281,1.0,0.2997263371944427,1.0,1.0,0.0,1.0,-1.4521673917770386,1.452165603637695,1.7479196685599163e-06,1.1153196096420288,0.7877627611160278,0.7877627611160278,0.0,56.02652359008789,25.0,21848.0546875,-0.0,313.0881652832031,1.0,283.1499938964844,284.9615783691406,293.8720397949219,295.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,32566.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121485829353333,1.0,0.0,0.0,2.8882529735565186,2.8882699012756348,5.566263894252188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.396484375,0.0,819.010009765625,1895.4371337890625,0.0,998.5275268554688,0.7341431975364685,1.0,0.0,3.0,1.0,0.0
18168240,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7177510857582092,0.1506263762712478,0.136572852730751,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.747719943523407,0.1720498502254486,0.1639782935380935,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.81416255235672,0.2226226478815078,0.1561426371335983,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.6964008808135986,0.1377617716789245,0.1317369043827057,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.6950643062591553,0.1368584036827087,0.6215360760688782,285.4322814941406,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.47821044921875,285.4302062988281,1.0,0.2997263371944427,1.0,1.0,0.0,1.0,-1.4521673917770386,1.452165603637695,1.7479196685599163e-06,1.1153196096420288,0.7877627611160278,0.7877627611160278,0.0,56.02652359008789,25.0,21848.0546875,-0.0,313.0881652832031,1.0,283.1499938964844,284.9615783691406,293.8720397949219,295.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,32566.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121485829353333,1.0,0.0,0.0,2.8882529735565186,2.8882699012756348,5.566263894252188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.396484375,0.0,819.010009765625,1895.4371337890625,0.0,998.5275268554688,0.7341431975364685,1.0,0.0,3.0,1.0,0.0
18168300,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.7330572605133057,0.1514850407838821,0.1371600180864334,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.764517068862915,0.1730691343545913,0.1647532433271408,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.832232654094696,0.2242963165044784,0.1571759432554245,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7129260897636414,0.1384527683258056,0.1321985423564911,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.7111266851425171,0.137251079082489,0.6223911643028259,285.4197998046875,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4691162109375,285.417724609375,1.0,0.2946014702320099,1.0,1.0,0.0,1.0,-1.4566259384155271,1.456624150276184,1.7577827975401306e-06,1.118870496749878,0.8002400994300842,0.8002400994300842,0.0,51.1856689453125,25.0,22104.451171875,-0.0,303.12664794921875,1.0,283.1499938964844,284.9405212402344,293.90240478515625,295.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,32487.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159918904304504,1.0,0.0,0.0,2.956388473510742,2.9564058780670166,5.83198470849311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.80029296875,0.0,868.448974609375,1895.4371337890625,0.0,1021.4343872070312,0.7489005923271179,1.0,0.0,3.0,1.0,0.0
18168360,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.7514362931251526,0.1523396521806717,0.1377399116754531,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.7852782607078552,0.1740730702877044,0.1655100733041763,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.8539110422134399,0.2259392738342285,0.1581849902868271,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.7306907176971436,0.1391359567642212,0.1326491683721542,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.7285208106040955,0.1376339942216873,0.6231865882873535,285.4073791503906,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4604187011719,285.40533447265625,1.0,0.2892431318759918,1.0,1.0,0.0,1.0,-1.4609365463256836,1.4609347581863403,1.767352500792185e-06,1.1223030090332031,0.8131185173988342,0.8131185173988342,0.0,46.22734069824219,25.0,22356.98046875,-0.0,292.7444152832031,1.0,283.1499938964844,284.9195861816406,293.932373046875,295.4515686035156,293.1499938964844,293.1499938964844,283.1499938964844,32421.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196736693382263,1.0,0.0,0.0,3.025395631790161,3.0254135131835938,6.107418357714778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.95263671875,0.0,920.7652587890624,1895.4371337890625,0.0,1043.750732421875,0.7639166116714478,1.0,0.0,3.0,1.0,0.0
18168420,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.7806336879730225,0.1537429094314575,0.1387805640697479,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.8163628578186035,0.1757042706012725,0.1668287515640258,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.8883122205734253,0.2286029756069183,0.1598862707614898,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.7572877407073975,0.1402484029531479,0.1334725618362426,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7540444731712341,0.1382415145635604,0.6248378753662109,285.38775634765625,285.3482666015625,292.4905700683594,290.9462585449219,292.4862976074219,297.44659423828125,285.3858947753906,1.0,0.2834595441818237,1.0,1.0,0.0,1.0,-1.468781352043152,1.4687795639038086,1.7848437892098443e-06,1.1285384893417358,0.8361896872520447,0.8361896872520447,0.0,40.33832550048828,25.0,22781.8046875,-0.0,281.5220642089844,1.0,283.1499938964844,284.8858947753906,293.9818725585937,295.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,32302.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255314946174622,1.0,0.0,0.0,3.1423463821411133,3.1423652172088623,6.588726364498143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.7314453125,0.0,1014.5064697265624,1895.4371337890625,0.0,1079.99462890625,0.7895084023475647,1.0,0.0,3.0,1.0,0.0
18168480,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.7863412499427795,0.1540200412273407,0.1389947831630706,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.8218662142753601,0.1760236322879791,0.1670956164598465,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.8950089812278748,0.2291243970394134,0.1602257192134857,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7625452876091003,0.1404661387205124,0.1336424052715301,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7590572834014893,0.138356402516365,0.6251845955848694,285.38397216796875,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.44390869140625,285.3821105957031,1.0,0.2825382947921753,1.0,1.0,0.0,1.0,-1.470386624336243,1.4703848361968994,1.7884378848975755e-06,1.1298155784606934,0.841189444065094,0.841189444065094,0.0,39.38873291015625,25.0,22868.208984375,-0.0,279.84930419921875,1.0,283.1499938964844,284.8791809082031,293.9918212890625,295.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,32272.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266725659370422,1.0,0.0,0.0,3.1664788722991943,3.1664979457855225,6.690314080515236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.6337890625,0.0,1034.6312255859375,1895.4371337890625,0.0,1087.1585693359375,0.7948110699653625,1.0,0.0,3.0,1.0,0.0
18168540,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8197439312934875,0.1556439995765686,0.140278548002243,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.854759156703949,0.1778800040483474,0.1686757355928421,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9384455680847168,0.2321572303771972,0.1622214317321777,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.794909656047821,0.1417303532361984,0.1346571445465088,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.7899587154388428,0.1390006989240646,0.6272332668304443,285.36187744140625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4283447265625,285.3601379394531,1.0,0.2780272960662842,1.0,1.0,0.0,1.0,-1.4798978567123413,1.479896068572998,1.8098290865964373e-06,1.1373809576034546,0.8726868033409119,0.8726868033409119,0.0,34.57584762573242,25.0,23377.05859375,-0.0,271.9073486328125,1.0,283.1499938964844,284.83984375,294.05126953125,295.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,32135.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333683133125305,1.0,0.0,0.0,3.311919927597046,3.311940193176269,7.319021051443997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.48681640625,0.0,1162.3243408203125,1895.4371337890625,0.0,1129.866943359375,0.8269200921058655,1.0,0.0,3.0,1.0,0.0
18168600,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8197439312934875,0.1556439995765686,0.140278548002243,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.854759156703949,0.1778800040483474,0.1686757355928421,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9384455680847168,0.2321572303771972,0.1622214317321777,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.794909656047821,0.1417303532361984,0.1346571445465088,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.7899587154388428,0.1390006989240646,0.6272332668304443,285.36187744140625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4283447265625,285.3601379394531,1.0,0.2780272960662842,1.0,1.0,0.0,1.0,-1.4798978567123413,1.479896068572998,1.8098290865964373e-06,1.1373809576034546,0.8726868033409119,0.8726868033409119,0.0,34.57584762573242,25.0,23377.05859375,-0.0,271.9073486328125,1.0,283.1499938964844,284.83984375,294.05126953125,295.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,32135.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333683133125305,1.0,0.0,0.0,3.311919927597046,3.311940193176269,7.319021051443997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.48681640625,0.0,1162.3243408203125,1895.4371337890625,0.0,1129.866943359375,0.8269200921058655,1.0,0.0,3.0,1.0,0.0
