time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168660,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8466804027557373,0.1570863723754882,0.1414598524570465,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.8848193883895874,0.1795000582933426,0.1700959950685501,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.9741643667221068,0.2348092347383499,0.1639971882104873,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.822078287601471,0.142830342054367,0.1355808973312378,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8163608312606812,0.1395180225372314,0.6290174126625061,285.3427734375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.414794921875,285.34112548828125,1.0,0.2753345966339111,1.0,1.0,0.0,1.0,-1.4884041547775269,1.488402247428894,1.829098778216576e-06,1.1441456079483032,0.905290424823761,0.905290424823761,0.0,31.400075912475582,25.0,23837.486328125,-0.0,267.5699462890625,1.0,283.1499938964844,284.8049621582031,294.1054382324219,295.7144775390625,293.1499938964844,293.1499938964844,283.1499938964844,32053.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393325328826904,1.0,0.0,0.0,3.4479217529296875,3.447943210601806,7.932463859106065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.7783203125,0.0,1291.8570556640625,1895.4371337890625,0.0,1168.8548583984375,0.8571876287460327,1.0,0.0,3.0,1.0,0.0
18168720,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8489529490470886,0.1572094112634658,0.1415621936321258,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.887351930141449,0.1796367466449737,0.1702174097299575,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.9767578840255736,0.235033318400383,0.1641483902931213,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8241879940032959,0.1429229825735092,0.1356602311134338,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.8183960914611816,0.1395593881607055,0.6291651129722595,285.3411560058594,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.41363525390625,285.3395690917969,1.0,0.2751555442810058,1.0,1.0,0.0,1.0,-1.4891269207000732,1.4891250133514404,1.83074223514268e-06,1.1447203159332275,0.9083346724510192,0.9083346724510192,0.0,31.17145729064941,25.0,23877.12109375,-0.0,267.3033142089844,1.0,283.1499938964844,284.8020324707031,294.110107421875,295.7215576171875,293.1499938964844,293.1499938964844,283.1499938964844,32047.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398410201072693,1.0,0.0,0.0,3.45978045463562,3.4598021507263184,7.987123922248429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.00390625,0.0,1303.62646484375,1895.4371337890625,0.0,1172.218994140625,0.8598400354385376,1.0,0.0,3.0,1.0,0.0
18168780,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.8726022243499756,0.158715471625328,0.1428472399711609,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.9136296510696412,0.1812928020954132,0.1717214882373809,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.9924154281616212,0.2380435913801193,0.1612060070037841,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.8455161452293396,0.1440416872501373,0.1366511434316635,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8383403420448303,0.1400322914123535,0.6309806704521179,285.3206481933594,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4007263183594,285.3186950683594,1.0,0.2732962071895599,1.0,1.0,0.0,1.0,-1.4942203760147097,1.4942184686660769,1.842433562160295e-06,1.1488491296768188,0.9477801322937012,0.9477801322937012,0.0,29.0972843170166,25.0,24321.09765625,-0.0,263.90118408203125,1.0,283.1499938964844,284.7645568847656,294.1676025390625,295.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,32077.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460167169570923,1.0,0.0,0.0,3.606391668319702,3.606414556503296,8.678388212501886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.73681640625,0.0,1456.19482421875,1895.4371337890625,0.0,1213.5782470703125,0.8927239179611206,1.0,0.0,3.0,1.0,0.0
18168840,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.8726022243499756,0.158715471625328,0.1428472399711609,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.9136296510696412,0.1812928020954132,0.1717214882373809,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.9924154281616212,0.2380435913801193,0.1612060070037841,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.8455161452293396,0.1440416872501373,0.1366511434316635,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8383403420448303,0.1400322914123535,0.6309806704521179,285.3206481933594,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4007263183594,285.3186950683594,1.0,0.2732962071895599,1.0,1.0,0.0,1.0,-1.4942203760147097,1.4942184686660769,1.842433562160295e-06,1.1488491296768188,0.9477801322937012,0.9477801322937012,0.0,29.0972843170166,25.0,24321.09765625,-0.0,263.90118408203125,1.0,283.1499938964844,284.7645568847656,294.1676025390625,295.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,32077.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460167169570923,1.0,0.0,0.0,3.606391668319702,3.606414556503296,8.678388212501886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.73681640625,0.0,1456.19482421875,1895.4371337890625,0.0,1213.5782470703125,0.8927239179611206,1.0,0.0,3.0,1.0,0.0
18168900,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.8830246925354004,0.1594371795654297,0.1434713006019592,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.925976037979126,0.1820779144763946,0.1724419742822647,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.9853516817092896,0.2405820488929748,0.1522610187530517,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8548539280891418,0.1445680260658264,0.1371239274740219,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.8468562960624695,0.1402430683374405,0.6317859292030334,285.3044738769531,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.3993835449219,285.3026123046875,1.0,0.2725040018558502,1.0,1.0,0.0,1.0,-1.4956690073013306,1.4956670999526978,1.844152052399295e-06,1.148493766784668,0.9635603427886964,0.9635603427886964,0.0,28.28435516357422,25.0,24476.396484375,-0.0,260.8719177246094,1.0,283.1499938964844,284.7427673339844,294.194091796875,295.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,32315.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487195491790771,1.0,0.0,0.0,3.6737773418426514,3.6738009452819824,9.005731271827244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.48046875,0.0,1532.0338134765625,1895.4371337890625,0.0,1231.964599609375,0.907992959022522,1.0,0.0,3.0,1.0,0.0
18168960,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.8880117535591125,0.1601423323154449,0.1440991014242172,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.9318546056747437,0.1828363239765167,0.1731580793857574,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9836678504943848,0.2435116469860077,0.1495259404182434,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.859219491481781,0.1450737416744232,0.137598916888237,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.850530207157135,0.14044751226902,0.6326563358306885,285.2928771972656,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.39996337890625,285.2900390625,1.0,0.2717100083827972,1.0,1.0,0.0,1.0,-1.4924336671829224,1.492431879043579,1.837294234974252e-06,1.1464205980300903,0.9820898771286012,0.9820898771286012,0.0,27.93156623840332,28.0,24610.01953125,-0.0,259.151611328125,1.0,283.1499938964844,284.7231750488281,294.2192077636719,295.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,32481.87890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509572863578796,1.0,0.0,0.0,3.737427949905396,3.7374520301818848,9.320493745690328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.802734375,0.0,1605.67529296875,1895.4371337890625,0.0,1247.3165283203125,0.9224986433982848,1.0,0.0,3.0,1.0,0.0
18169020,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.8904376029968262,0.1615466326475143,0.1453639417886734,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9345079660415648,0.1843109130859375,0.1745675504207611,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.9837796092033386,0.2491859942674636,0.149702101945877,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.8609320521354675,0.14605712890625,0.1385410726070404,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.8511313796043396,0.1408628672361374,0.6345381736755371,285.27978515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4017028808594,285.27947998046875,1.0,0.2716955542564392,1.0,1.0,0.0,1.0,-1.491480827331543,1.4914790391921997,1.8361258753429863e-06,1.146615505218506,1.0,1.0,0.0,27.955535888671875,31.0,24926.623046875,-0.0,260.1594543457031,1.0,283.1499938964844,284.700439453125,294.2706298828125,295.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,33293.41796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545161008834839,1.0,0.0,0.0,3.844593286514282,3.844618797302246,9.862660590442829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4619140625,0.0,1739.300537109375,1895.4371337890625,0.0,1271.969482421875,0.9470258355140686,1.0,0.0,3.0,1.0,0.0
18169080,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.8904376029968262,0.1615466326475143,0.1453639417886734,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9345079660415648,0.1843109130859375,0.1745675504207611,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.9837796092033386,0.2491859942674636,0.149702101945877,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.8609320521354675,0.14605712890625,0.1385410726070404,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.8511313796043396,0.1408628672361374,0.6345381736755371,285.27978515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4017028808594,285.27947998046875,1.0,0.2716955542564392,1.0,1.0,0.0,1.0,-1.491480827331543,1.4914790391921997,1.8361258753429863e-06,1.146615505218506,1.0,1.0,0.0,27.955535888671875,31.0,24926.623046875,-0.0,260.1594543457031,1.0,283.1499938964844,284.700439453125,294.2706298828125,295.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,33293.41796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545161008834839,1.0,0.0,0.0,3.844593286514282,3.844618797302246,9.862660590442829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4619140625,0.0,1739.300537109375,1895.4371337890625,0.0,1271.969482421875,0.9470258355140686,1.0,0.0,3.0,1.0,0.0
18169140,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.8918465375900269,0.1629866063594818,0.1466509103775024,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9358437657356262,0.1857692003250122,0.1759518682956695,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.9843741655349731,0.2539312243461609,0.1506518274545669,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8616392612457275,0.1470369696617126,0.1394713521003723,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8507810235023499,0.1412701308727264,0.6364008188247681,285.2855529785156,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.3988342285156,285.2866516113281,1.0,0.2731239795684814,1.0,1.0,0.0,1.0,-1.4991782903671265,1.4991765022277832,1.8536863990448185e-06,1.152703881263733,1.0,1.0,0.0,28.20252799987793,34.0,25278.193359375,-0.0,264.1020812988281,1.0,283.1499938964844,284.6970520019531,294.32525634765625,296.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,34370.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577818989753723,1.0,0.0,0.0,3.90495538711548,3.90498161315918,1.0174788940275905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.80810546875,0.0,1822.70751953125,1895.4371337890625,0.0,1294.8465576171875,0.961434006690979,1.0,0.0,3.0,1.0,0.0
18169200,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.8918465375900269,0.1629866063594818,0.1466509103775024,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9358437657356262,0.1857692003250122,0.1759518682956695,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.9843741655349731,0.2539312243461609,0.1506518274545669,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8616392612457275,0.1470369696617126,0.1394713521003723,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8507810235023499,0.1412701308727264,0.6364008188247681,285.2855529785156,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.3988342285156,285.2866516113281,1.0,0.2731239795684814,1.0,1.0,0.0,1.0,-1.4991782903671265,1.4991765022277832,1.8536863990448185e-06,1.152703881263733,1.0,1.0,0.0,28.20252799987793,34.0,25278.193359375,-0.0,264.1020812988281,1.0,283.1499938964844,284.6970520019531,294.32525634765625,296.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,34370.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577818989753723,1.0,0.0,0.0,3.90495538711548,3.90498161315918,1.0174788940275905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.80810546875,0.0,1822.70751953125,1895.4371337890625,0.0,1294.8465576171875,0.961434006690979,1.0,0.0,3.0,1.0,0.0
18169260,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8886330127716064,0.1644704341888427,0.1479915082454681,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.931592345237732,0.1872216165065765,0.1773443520069122,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.98698627948761,0.2574731707572937,0.1550968885421753,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8580066561698914,0.148024633526802,0.1404224038124084,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.846213161945343,0.1416457146406173,0.6382192373275757,285.3041076660156,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.39044189453125,285.3059997558594,1.0,0.2756974399089813,1.0,1.0,0.0,1.0,-1.5111185312271118,1.511116623878479,1.8811592781275976e-06,1.162165284156799,1.0,1.0,0.0,28.92725372314453,37.0,25667.91015625,-0.0,271.1692810058594,1.0,283.1499938964844,284.7059326171875,294.3822326660156,296.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,35008.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612331867218018,1.0,0.0,0.0,3.941063404083252,3.9410901069641113,1.0363826277171029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.302734375,0.0,1873.7347412109373,1895.4371337890625,0.0,1319.2822265625,0.9700239896774292,1.0,0.0,3.0,1.0,0.0
18169320,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8886330127716064,0.1644704341888427,0.1479915082454681,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.931592345237732,0.1872216165065765,0.1773443520069122,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.98698627948761,0.2574731707572937,0.1550968885421753,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8580066561698914,0.148024633526802,0.1404224038124084,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.846213161945343,0.1416457146406173,0.6382192373275757,285.3041076660156,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.39044189453125,285.3059997558594,1.0,0.2756974399089813,1.0,1.0,0.0,1.0,-1.5111185312271118,1.511116623878479,1.8811592781275976e-06,1.162165284156799,1.0,1.0,0.0,28.92725372314453,37.0,25667.91015625,-0.0,271.1692810058594,1.0,283.1499938964844,284.7059326171875,294.3822326660156,296.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,35008.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612331867218018,1.0,0.0,0.0,3.941063404083252,3.9410901069641113,1.0363826277171029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.302734375,0.0,1873.7347412109373,1895.4371337890625,0.0,1319.2822265625,0.9700239896774292,1.0,0.0,3.0,1.0,0.0
18169380,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8818906545639038,0.1659870445728302,0.1493770331144333,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.9230183362960817,0.1886646300554275,0.1787428557872772,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9906429648399352,0.2597276866436004,0.1622801721096038,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.8511351943016052,0.1490188091993332,0.1413939744234085,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8384852409362793,0.1419698297977447,0.6398928165435791,285.3309631347656,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3767395019531,285.3334045410156,1.0,0.2791798710823059,1.0,1.0,0.0,1.0,-1.526257872581482,1.5262559652328491,1.916374230859219e-06,1.174165964126587,1.0,1.0,0.0,30.06386375427246,40.0,26093.162109375,-0.0,280.8441467285156,1.0,283.1499938964844,284.72265625,294.4408264160156,296.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,35396.21875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651102900505066,1.0,0.0,0.0,3.962802171707153,3.962829351425171,1.047847490553977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.5224609375,0.0,1904.9130859375,1895.4371337890625,0.0,1347.045654296875,0.9751956462860109,1.0,0.0,3.0,1.0,0.0
18169440,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8818906545639038,0.1659870445728302,0.1493770331144333,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.9230183362960817,0.1886646300554275,0.1787428557872772,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9906429648399352,0.2597276866436004,0.1622801721096038,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.8511351943016052,0.1490188091993332,0.1413939744234085,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8384852409362793,0.1419698297977447,0.6398928165435791,285.3309631347656,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3767395019531,285.3334045410156,1.0,0.2791798710823059,1.0,1.0,0.0,1.0,-1.526257872581482,1.5262559652328491,1.916374230859219e-06,1.174165964126587,1.0,1.0,0.0,30.06386375427246,40.0,26093.162109375,-0.0,280.8441467285156,1.0,283.1499938964844,284.72265625,294.4408264160156,296.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,35396.21875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651102900505066,1.0,0.0,0.0,3.962802171707153,3.962829351425171,1.047847490553977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.5224609375,0.0,1904.9130859375,1895.4371337890625,0.0,1347.045654296875,0.9751956462860109,1.0,0.0,3.0,1.0,0.0
18169500,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8774576187133789,0.1667541414499282,0.150083526968956,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9174572229385376,0.1893803179264068,0.1794422417879104,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.992573082447052,0.2603562772274017,0.1667185723781585,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8467544317245483,0.1495167911052703,0.1418861448764801,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.8336849808692932,0.1421078145503997,0.6406500935554504,285.3466796875,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3681335449219,285.3493347167969,1.0,0.2812137007713318,1.0,1.0,0.0,1.0,-1.534773588180542,1.5347716808319092,1.9363676528882934e-06,1.1809158325195312,1.0,1.0,0.0,30.779748916625977,40.0,26317.220703125,-0.0,286.5644226074219,1.0,283.1499938964844,284.733154296875,294.4703674316406,296.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,35525.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672369241714478,1.0,0.0,0.0,3.9700543880462646,3.970081567764282,1.051686240316485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9658203125,0.0,1915.390625,1895.4371337890625,0.0,1362.41259765625,0.9769207835197448,1.0,0.0,3.0,1.0,0.0
18169560,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8725085258483887,0.167524516582489,0.1507966667413711,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.9113636016845704,0.1900908052921295,0.180140346288681,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.9944109320640564,0.2606744468212127,0.1715758144855499,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.8419269323348999,0.150014042854309,0.1423812210559845,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.8284187316894531,0.1422291994094848,0.6413492560386658,285.363525390625,285.1307983398437,293.4546203613281,291.4784240722656,293.4508972167969,297.3586120605469,285.3663024902344,1.0,0.2834039330482483,1.0,1.0,0.0,1.0,-1.543732523918152,1.5437304973602295,1.957543872777024e-06,1.188015341758728,1.0,1.0,0.0,31.5854606628418,28.0,26546.994140625,-0.0,292.7841186523437,1.0,283.1499938964844,284.7445983886719,294.4999084472656,296.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,35627.27734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694714426994324,1.0,0.0,0.0,3.975715398788452,3.9757425785064697,1.0546876865191734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.81201171875,0.0,1923.5960693359373,1895.4371337890625,0.0,1378.6630859375,0.9782673120498656,1.0,0.0,3.0,1.0,0.0
18169620,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851928710937,0.8825432062149048,0.1690370589494705,0.1521352380514145,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.9225762486457824,0.1914638727903366,0.1814250499010086,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9922544956207277,0.262669175863266,0.1659454107284546,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.850329577922821,0.1509746462106704,0.1432716697454452,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8351863622665405,0.1424245834350586,0.6421627402305603,285.3853454589844,285.11602783203125,293.5570678710937,291.5353698730469,293.5533447265625,297.3459777832031,285.3861083984375,1.0,0.2817695736885071,1.0,1.0,0.0,1.0,-1.5421711206436155,1.542169213294983,1.954038452822715e-06,1.1869566440582275,1.0,1.0,0.0,30.82709312438965,25.0,26763.279296875,-0.0,290.0728454589844,1.0,283.1499938964844,284.7554626464844,294.5555114746094,296.3475341796875,293.1499938964844,293.1499938964844,283.1499938964844,35777.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736094355583191,1.0,0.0,0.0,3.98406195640564,3.984089374542236,1.0591206773824524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.31396484375,0.0,1935.7366943359373,1895.4371337890625,0.0,1409.0350341796875,0.9802525043487548,1.0,0.0,3.0,1.0,0.0
18169680,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851928710937,0.8825432062149048,0.1690370589494705,0.1521352380514145,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.9225762486457824,0.1914638727903366,0.1814250499010086,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9922544956207277,0.262669175863266,0.1659454107284546,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.850329577922821,0.1509746462106704,0.1432716697454452,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8351863622665405,0.1424245834350586,0.6421627402305603,285.3853454589844,285.11602783203125,293.5570678710937,291.5353698730469,293.5533447265625,297.3459777832031,285.3861083984375,1.0,0.2817695736885071,1.0,1.0,0.0,1.0,-1.5421711206436155,1.542169213294983,1.954038452822715e-06,1.1869566440582275,1.0,1.0,0.0,30.82709312438965,25.0,26763.279296875,-0.0,290.0728454589844,1.0,283.1499938964844,284.7554626464844,294.5555114746094,296.3475341796875,293.1499938964844,293.1499938964844,283.1499938964844,35777.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736094355583191,1.0,0.0,0.0,3.98406195640564,3.984089374542236,1.0591206773824524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.31396484375,0.0,1935.7366943359373,1895.4371337890625,0.0,1409.0350341796875,0.9802525043487548,1.0,0.0,3.0,1.0,0.0
18169740,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.897844135761261,0.1705209016799926,0.1534279286861419,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9400272965431212,0.1927777230739593,0.1826317906379699,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.987737476825714,0.2677666246891022,0.1564683616161346,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8636539578437805,0.1519029587507248,0.1441094279289245,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8465461730957031,0.1426422744989395,0.6428757905960083,285.39630126953125,285.0970764160156,293.6597900390625,291.5922546386719,293.6560363769531,297.3492431640625,285.3971862792969,1.0,0.2794285416603088,1.0,1.0,0.0,1.0,-1.5356690883636477,1.535667061805725,1.938635932674515e-06,1.1817708015441897,1.0,1.0,0.0,29.55281639099121,28.0,26885.970703125,-0.0,283.7628479003906,1.0,283.1499938964844,284.7607421875,294.60418701171875,296.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,35862.88671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757853627204895,1.0,0.0,0.0,3.988839864730835,3.988867282867432,1.0616624877002323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.54052734375,0.0,1942.709228515625,1895.4371337890625,0.0,1425.1484375,0.9813889265060424,1.0,0.0,3.0,1.0,0.0
18169800,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.897844135761261,0.1705209016799926,0.1534279286861419,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9400272965431212,0.1927777230739593,0.1826317906379699,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.987737476825714,0.2677666246891022,0.1564683616161346,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8636539578437805,0.1519029587507248,0.1441094279289245,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8465461730957031,0.1426422744989395,0.6428757905960083,285.39630126953125,285.0970764160156,293.6597900390625,291.5922546386719,293.6560363769531,297.3492431640625,285.3971862792969,1.0,0.2794285416603088,1.0,1.0,0.0,1.0,-1.5356690883636477,1.535667061805725,1.938635932674515e-06,1.1817708015441897,1.0,1.0,0.0,29.55281639099121,28.0,26885.970703125,-0.0,283.7628479003906,1.0,283.1499938964844,284.7607421875,294.60418701171875,296.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,35862.88671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757853627204895,1.0,0.0,0.0,3.988839864730835,3.988867282867432,1.0616624877002323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.54052734375,0.0,1942.709228515625,1895.4371337890625,0.0,1425.1484375,0.9813889265060424,1.0,0.0,3.0,1.0,0.0
18169860,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.906295895576477,0.1720127165317535,0.1547449380159378,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.9489453434944152,0.1940704733133316,0.1838376224040985,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.9853622317314148,0.2735068202018738,0.1522774249315261,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8707171678543091,0.1528256982564926,0.1449629515409469,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8520418405532837,0.1429117023944854,0.6439343690872192,285.4128723144531,285.073974609375,293.7626342773437,291.6489562988281,293.7588806152344,297.3560485839844,285.4145202636719,1.0,0.2790727019309997,1.0,1.0,0.0,1.0,-1.5359553098678589,1.5359532833099363,1.93922846847272e-06,1.181922197341919,1.0,1.0,0.0,29.076919555664062,31.0,27093.966796875,-0.0,282.6499328613281,1.0,283.1499938964844,284.771484375,294.6554260253906,296.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,35916.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768938899040222,1.0,0.0,0.0,3.9918408393859854,3.991868257522583,1.063260583578085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9345703125,0.0,1947.0972900390625,1895.4371337890625,0.0,1433.39453125,0.982102632522583,1.0,0.0,3.0,1.0,0.0
18169920,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.906295895576477,0.1720127165317535,0.1547449380159378,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.9489453434944152,0.1940704733133316,0.1838376224040985,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.9853622317314148,0.2735068202018738,0.1522774249315261,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8707171678543091,0.1528256982564926,0.1449629515409469,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8520418405532837,0.1429117023944854,0.6439343690872192,285.4128723144531,285.073974609375,293.7626342773437,291.6489562988281,293.7588806152344,297.3560485839844,285.4145202636719,1.0,0.2790727019309997,1.0,1.0,0.0,1.0,-1.5359553098678589,1.5359532833099363,1.93922846847272e-06,1.181922197341919,1.0,1.0,0.0,29.076919555664062,31.0,27093.966796875,-0.0,282.6499328613281,1.0,283.1499938964844,284.771484375,294.6554260253906,296.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,35916.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768938899040222,1.0,0.0,0.0,3.9918408393859854,3.991868257522583,1.063260583578085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9345703125,0.0,1947.0972900390625,1895.4371337890625,0.0,1433.39453125,0.982102632522583,1.0,0.0,3.0,1.0,0.0
18169980,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.90892094373703,0.1735272705554962,0.1560989767313003,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.9509936571121216,0.1953535676002502,0.1850517988204956,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.9854611158370972,0.27845299243927,0.1524436026811599,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.872265100479126,0.1537508368492126,0.1458371579647064,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8523828387260437,0.1431956142187118,0.6452038884162903,285.4366760253906,285.0467224121094,293.865478515625,291.7054138183594,293.8617553710937,297.3588562011719,285.43878173828125,1.0,0.2801069915294647,1.0,1.0,0.0,1.0,-1.541808843612671,1.5418068170547483,1.9530152712832205e-06,1.1865190267562866,1.0,1.0,0.0,29.206430435180664,49.0,27381.794921875,-0.0,285.6527099609375,1.0,283.1499938964844,284.7877197265625,294.7121887207031,296.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,35949.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678221583366394,1.0,0.0,0.0,3.993656635284424,3.993684053421021,1.064228058567096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5087890625,0.0,1949.7554931640625,1895.4371337890625,0.0,1443.30419921875,0.9825344681739808,1.0,0.0,3.0,1.0,0.0
18170040,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.90892094373703,0.1735272705554962,0.1560989767313003,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.9509936571121216,0.1953535676002502,0.1850517988204956,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.9854611158370972,0.27845299243927,0.1524436026811599,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.872265100479126,0.1537508368492126,0.1458371579647064,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8523828387260437,0.1431956142187118,0.6452038884162903,285.4366760253906,285.0467224121094,293.865478515625,291.7054138183594,293.8617553710937,297.3588562011719,285.43878173828125,1.0,0.2801069915294647,1.0,1.0,0.0,1.0,-1.541808843612671,1.5418068170547483,1.9530152712832205e-06,1.1865190267562866,1.0,1.0,0.0,29.206430435180664,49.0,27381.794921875,-0.0,285.6527099609375,1.0,283.1499938964844,284.7877197265625,294.7121887207031,296.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,35949.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678221583366394,1.0,0.0,0.0,3.993656635284424,3.993684053421021,1.064228058567096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5087890625,0.0,1949.7554931640625,1895.4371337890625,0.0,1443.30419921875,0.9825344681739808,1.0,0.0,3.0,1.0,0.0
18170100,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.8995026350021362,0.1743042469024658,0.1568211764097213,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.9400765895843506,0.196004718542099,0.1856966465711593,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9896640777587892,0.2800410389900207,0.1602211445569992,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8632780909538269,0.1542264074087143,0.1463156193494796,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.8434163928031921,0.1433399766683578,0.6460155844688416,285.4543151855469,285.0292663574219,293.9168701171875,291.7335205078125,293.9131774902344,297.3567199707031,285.4579772949219,1.0,0.2835957109928131,1.0,1.0,0.0,1.0,-1.5543419122695925,1.5543400049209597,1.9826711650239304e-06,1.1962943077087402,1.0,1.0,0.0,30.348163604736328,49.0,27645.306640625,-0.0,294.4364318847656,1.0,283.1499938964844,284.8021545410156,294.7424621582031,296.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,35960.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792251467704773,1.0,0.0,0.0,3.9942879676818848,3.9943153858184814,1.064564571606752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.80810546875,0.0,1950.680419921875,1895.4371337890625,0.0,1450.818359375,0.9826846718788148,1.0,0.0,3.0,1.0,0.0
18170160,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.8835527896881104,0.1751016080379486,0.1575890183448791,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.9208190441131592,0.1966681331396103,0.1863820403814315,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.9949477314949036,0.2800433039665222,0.1731524020433426,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.8483366370201111,0.1547149419784546,0.1468361020088195,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8288462162017822,0.1434647142887115,0.6469268202781677,285.4810485839844,285.01544189453125,293.9682312011719,291.761474609375,293.9645690917969,297.3474426269531,285.4857788085937,1.0,0.2887438535690307,1.0,1.0,0.0,1.0,-1.5733349323272705,1.573332905769348,2.02834235096816e-06,1.2112703323364258,1.0,1.0,0.0,32.367393493652344,67.0,28007.5703125,-0.0,308.7750244140625,1.0,283.1499938964844,284.8230895996094,294.7754821777344,296.63055419921875,293.1499938964844,293.1499938964844,283.1499938964844,35969.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809269785881042,1.0,0.0,0.0,3.994771480560303,3.99479913711548,1.0648224133547046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.12451171875,0.0,1951.3890380859373,1895.4371337890625,0.0,1463.6064453125,0.9827997088432312,1.0,0.0,3.0,1.0,0.0
18170220,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.8369388580322266,0.1767187863588333,0.1592770516872406,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8682860732078552,0.1980019509792328,0.1878957748413086,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.978471338748932,0.2760993838310241,0.1942972689867019,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.8042982816696167,0.155701607465744,0.1480221450328827,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.7828386425971985,0.1435878127813339,0.6488908529281616,285.5444641113281,284.9801330566406,294.0707092285156,291.8170471191406,294.0671691894531,297.3125915527344,285.5489196777344,1.0,0.3025877475738525,1.0,1.0,0.0,1.0,-1.6134191751480105,1.613417148590088,2.127172137988964e-06,1.2430953979492188,1.0,1.0,0.0,39.61544036865234,70.0,28783.361328125,-0.0,346.7847900390625,1.0,283.1499938964844,284.86962890625,294.8455810546875,296.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,35981.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867766976356506,1.0,0.0,0.0,3.995445966720581,3.9954733848571777,1.0651818911355804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.740234375,0.0,1952.37744140625,1895.4371337890625,0.0,1508.0008544921875,0.982960045337677,1.0,0.0,3.0,1.0,0.0
18170280,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.8369388580322266,0.1767187863588333,0.1592770516872406,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8682860732078552,0.1980019509792328,0.1878957748413086,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.978471338748932,0.2760993838310241,0.1942972689867019,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.8042982816696167,0.155701607465744,0.1480221450328827,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.7828386425971985,0.1435878127813339,0.6488908529281616,285.5444641113281,284.9801330566406,294.0707092285156,291.8170471191406,294.0671691894531,297.3125915527344,285.5489196777344,1.0,0.3025877475738525,1.0,1.0,0.0,1.0,-1.6134191751480105,1.613417148590088,2.127172137988964e-06,1.2430953979492188,1.0,1.0,0.0,39.61544036865234,70.0,28783.361328125,-0.0,346.7847900390625,1.0,283.1499938964844,284.86962890625,294.8455810546875,296.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,35981.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867766976356506,1.0,0.0,0.0,3.995445966720581,3.9954733848571777,1.0651818911355804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.740234375,0.0,1952.37744140625,1895.4371337890625,0.0,1508.0008544921875,0.982960045337677,1.0,0.0,3.0,1.0,0.0
18170340,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7924519777297974,0.1781770139932632,0.160975381731987,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.822163999080658,0.1991850137710571,0.1894208490848541,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9150453805923462,0.2751222550868988,0.1930570155382156,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.7590594291687012,0.1565582156181335,0.1492332071065902,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7388133406639099,0.1434991955757141,0.6504319906234741,285.5694274902344,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.29254150390625,285.5714416503906,1.0,0.3125097155570984,1.0,1.0,0.0,1.0,-1.6120219230651855,1.6120198965072632,2.1237872260826407e-06,1.242081642150879,1.0,1.0,0.0,48.94758224487305,58.0,28996.779296875,-0.0,373.2034301757813,1.0,283.1499938964844,284.8834228515625,294.9009704589844,296.82794189453125,293.1499938964844,293.1499938964844,283.1499938964844,35989.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929097175598145,1.0,0.0,0.0,3.995852470397949,3.995879888534546,1.0653986919351157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.59130859375,0.0,1952.9735107421875,1895.4371337890625,0.0,1555.2532958984375,0.9830567240715028,1.0,0.0,3.0,1.0,0.0
18170400,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7924519777297974,0.1781770139932632,0.160975381731987,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.822163999080658,0.1991850137710571,0.1894208490848541,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9150453805923462,0.2751222550868988,0.1930570155382156,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.7590594291687012,0.1565582156181335,0.1492332071065902,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7388133406639099,0.1434991955757141,0.6504319906234741,285.5694274902344,284.95001220703125,294.1728515625,291.8719482421875,294.1693115234375,297.29254150390625,285.5714416503906,1.0,0.3125097155570984,1.0,1.0,0.0,1.0,-1.6120219230651855,1.6120198965072632,2.1237872260826407e-06,1.242081642150879,1.0,1.0,0.0,48.94758224487305,58.0,28996.779296875,-0.0,373.2034301757813,1.0,283.1499938964844,284.8834228515625,294.9009704589844,296.82794189453125,293.1499938964844,293.1499938964844,283.1499938964844,35989.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929097175598145,1.0,0.0,0.0,3.995852470397949,3.995879888534546,1.0653986919351157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.59130859375,0.0,1952.9735107421875,1895.4371337890625,0.0,1555.2532958984375,0.9830567240715028,1.0,0.0,3.0,1.0,0.0
18170460,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.7845224738121033,0.1796024441719055,0.1623469740152359,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8139885663986206,0.2003135234117508,0.1905924528837204,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9031022191047668,0.2758268415927887,0.1934156417846679,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.7512257695198059,0.1573820412158966,0.1501133888959884,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.7302445769309998,0.1434148997068405,0.6504870653152466,285.5945129394531,284.95001220703125,294.2745056152344,291.9261474609375,294.27099609375,297.28369140625,285.59637451171875,1.0,0.3153086006641388,1.0,1.0,0.0,1.0,-1.616629958152771,1.616627812385559,2.135282556992024e-06,1.245700478553772,1.0,1.0,0.0,51.485111236572266,46.0,29272.701171875,-0.0,382.6258544921875,1.0,283.1499938964844,284.8999328613281,294.9461975097656,296.8920288085937,293.1499938964844,293.1499938964844,283.1499938964844,35993.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968787312507629,1.0,0.0,0.0,3.996096849441528,3.996124267578125,1.0655289770511445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.7666015625,0.0,1953.3316650390625,1895.4371337890625,0.0,1586.2080078125,0.9831148386001588,1.0,0.0,3.0,1.0,0.0
18170520,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.7845224738121033,0.1796024441719055,0.1623469740152359,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8139885663986206,0.2003135234117508,0.1905924528837204,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9031022191047668,0.2758268415927887,0.1934156417846679,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.7512257695198059,0.1573820412158966,0.1501133888959884,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.7302445769309998,0.1434148997068405,0.6504870653152466,285.5945129394531,284.95001220703125,294.2745056152344,291.9261474609375,294.27099609375,297.28369140625,285.59637451171875,1.0,0.3153086006641388,1.0,1.0,0.0,1.0,-1.616629958152771,1.616627812385559,2.135282556992024e-06,1.245700478553772,1.0,1.0,0.0,51.485111236572266,46.0,29272.701171875,-0.0,382.6258544921875,1.0,283.1499938964844,284.8999328613281,294.9461975097656,296.8920288085937,293.1499938964844,293.1499938964844,283.1499938964844,35993.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968787312507629,1.0,0.0,0.0,3.996096849441528,3.996124267578125,1.0655289770511445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.7666015625,0.0,1953.3316650390625,1895.4371337890625,0.0,1586.2080078125,0.9831148386001588,1.0,0.0,3.0,1.0,0.0
