time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170580,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7956508994102478,0.1810704469680786,0.1635706722736358,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8239637017250061,0.2014404833316803,0.1915686279535293,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9154942035675048,0.2770283818244934,0.1941306143999099,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7606287598609924,0.1582202911376953,0.1508142352104187,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.737637460231781,0.1433813869953155,0.649868369102478,285.6181335449219,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.2783508300781,285.6199035644531,1.0,0.3132013380527496,1.0,1.0,0.0,1.0,-1.620228886604309,1.6202267408370972,2.1442385786940577e-06,1.248484492301941,1.0,1.0,0.0,49.37750244140625,34.0,29531.123046875,-0.0,378.7425842285156,1.0,283.1499938964844,284.9153747558594,294.9928283691406,296.9543151855469,293.1499938964844,293.1499938964844,283.04998779296875,35996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994059681892395,1.0,0.0,0.0,3.996240139007568,3.996267557144165,1.0656053746060934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9970703125,0.0,1953.5418701171875,1895.4371337890625,0.0,1606.0682373046875,0.9831489324569702,1.0,0.0,3.0,1.0,0.0
18170640,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7956508994102478,0.1810704469680786,0.1635706722736358,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8239637017250061,0.2014404833316803,0.1915686279535293,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9154942035675048,0.2770283818244934,0.1941306143999099,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7606287598609924,0.1582202911376953,0.1508142352104187,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.737637460231781,0.1433813869953155,0.649868369102478,285.6181335449219,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.2783508300781,285.6199035644531,1.0,0.3132013380527496,1.0,1.0,0.0,1.0,-1.620228886604309,1.6202267408370972,2.1442385786940577e-06,1.248484492301941,1.0,1.0,0.0,49.37750244140625,34.0,29531.123046875,-0.0,378.7425842285156,1.0,283.1499938964844,284.9153747558594,294.9928283691406,296.9543151855469,293.1499938964844,293.1499938964844,283.04998779296875,35996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994059681892395,1.0,0.0,0.0,3.996240139007568,3.996267557144165,1.0656053746060934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9970703125,0.0,1953.5418701171875,1895.4371337890625,0.0,1606.0682373046875,0.9831489324569702,1.0,0.0,3.0,1.0,0.0
18170700,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.8064026832580566,0.181771770119667,0.1641429215669632,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8337498307228088,0.2019700407981872,0.192005768418312,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.9289277791976928,0.2776317596435547,0.1945028752088546,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7702442407608032,0.1586181223392486,0.1511207073926925,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.74576336145401,0.1433534026145935,0.6493949890136719,285.5834045410156,284.95001220703125,294.4258117675781,292.0057678222656,294.42236328125,297.2758483886719,285.57672119140625,1.0,0.310941070318222,1.0,1.0,0.0,1.0,-1.6216877698898315,1.6216856241226196,2.1478581402334385e-06,1.2495979070663452,1.0,1.0,0.0,47.24345397949219,34.0,29952.845703125,-0.0,373.630615234375,1.0,283.0634155273437,284.8601379394531,295.0389709472656,297.0505676269531,293.1499938964844,293.1499938964844,283.04998779296875,35996.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037453651428223,1.0,0.0,0.0,3.9962899684906006,3.996317386627197,1.0656319773261202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.15673828125,0.0,1953.614990234375,1895.4371337890625,0.0,1640.4354248046875,0.9831607937812804,1.0,0.0,3.0,1.0,0.0
18170760,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.820136547088623,0.1824091225862503,0.1646346002817154,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.8472979664802551,0.2024403214454651,0.1923651099205017,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.9472039341926576,0.2781657874584198,0.1948136538267135,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.7836481928825378,0.1589718908071518,0.1513641625642776,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56671142578125,0.7573856711387634,0.1432868242263794,0.648655354976654,285.56671142578125,284.95001220703125,294.47589111328125,292.0318298339844,294.4724426269531,297.2728881835937,285.5673217773437,1.0,0.3079462945461273,1.0,1.0,0.0,1.0,-1.6224876642227173,1.6224855184555054,2.149816509700031e-06,1.2501845359802246,1.0,1.0,0.0,44.518985748291016,25.0,30065.037109375,-0.0,366.5308837890625,1.0,283.05145263671875,284.8494873046875,295.0603942871094,297.0662536621094,293.1499938964844,293.1499938964844,282.75,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064544558525085,1.0,0.0,0.0,3.996328353881836,3.9963557720184326,1.06565244095691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.05078125,0.0,1953.6712646484373,1895.4371337890625,0.0,1662.057861328125,0.9831699132919312,1.0,0.0,3.0,1.0,0.0
18170820,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.8538417816162109,0.183230459690094,0.1653011441230774,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8834983110427856,0.2029905617237091,0.1927914023399353,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.9869871139526368,0.2786919176578522,0.1951479911804199,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.8174995183944702,0.1593732684850692,0.1516219675540924,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7885958552360535,0.1428671181201934,0.6461712718009949,285.3642578125,284.95001220703125,294.5753479003906,292.0830993652344,294.5719299316406,297.2632141113281,285.362548828125,1.0,0.3012542426586151,1.0,1.0,0.0,1.0,-1.6215308904647827,1.6215287446975708,2.147296072507743e-06,1.2493300437927246,1.0,1.0,0.0,38.68889236450195,25.0,31135.48828125,-0.0,349.9351501464844,1.0,282.7570495605469,284.6214904785156,295.1431884765625,297.2424621582031,293.1499938964844,293.1499938964844,282.45001220703125,35998.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228648662567139,1.0,0.0,0.0,3.9963808059692383,3.996408462524414,1.0656805216058274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4794921875,0.0,1953.7484130859373,1895.4371337890625,0.0,1795.6573486328125,0.983182430267334,1.0,0.0,3.0,1.0,0.0
18170880,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.8538417816162109,0.183230459690094,0.1653011441230774,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8834983110427856,0.2029905617237091,0.1927914023399353,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.9869871139526368,0.2786919176578522,0.1951479911804199,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.8174995183944702,0.1593732684850692,0.1516219675540924,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7885958552360535,0.1428671181201934,0.6461712718009949,285.3642578125,284.95001220703125,294.5753479003906,292.0830993652344,294.5719299316406,297.2632141113281,285.362548828125,1.0,0.3012542426586151,1.0,1.0,0.0,1.0,-1.6215308904647827,1.6215287446975708,2.147296072507743e-06,1.2493300437927246,1.0,1.0,0.0,38.68889236450195,25.0,31135.48828125,-0.0,349.9351501464844,1.0,282.7570495605469,284.6214904785156,295.1431884765625,297.2424621582031,293.1499938964844,293.1499938964844,282.45001220703125,35998.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228648662567139,1.0,0.0,0.0,3.9963808059692383,3.996408462524414,1.0656805216058274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4794921875,0.0,1953.7484130859373,1895.4371337890625,0.0,1795.6573486328125,0.983182430267334,1.0,0.0,3.0,1.0,0.0
18170940,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8836625218391418,0.1835893839597702,0.1655690222978592,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.915507674217224,0.2030839025974273,0.1928264498710632,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.997875154018402,0.2791248857975006,0.1840470433235168,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8436826467514038,0.1594047844409942,0.1515800654888153,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8143774271011353,0.1420836150646209,0.6423114538192749,285.1427917480469,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2514953613281,285.14080810546875,1.0,0.2964757084846496,1.0,1.0,0.0,1.0,-1.6176944971084597,1.6176923513412476,2.136488092219224e-06,1.2452822923660278,1.0,1.0,0.0,34.80100631713867,25.0,32103.365234375,-0.0,334.3752136230469,1.0,282.4574279785156,284.37841796875,295.1854553222656,297.3525695800781,293.1499938964844,293.1499938964844,282.1499938964844,35999.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73711097240448,1.0,0.0,0.0,3.9964120388031006,3.996439695358277,1.0656971198841347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.9755859375,0.0,1953.794189453125,1895.4371337890625,0.0,1915.0205078125,0.9831898808479308,1.0,0.0,3.0,1.0,0.0
18171000,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8836625218391418,0.1835893839597702,0.1655690222978592,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.915507674217224,0.2030839025974273,0.1928264498710632,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.997875154018402,0.2791248857975006,0.1840470433235168,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8436826467514038,0.1594047844409942,0.1515800654888153,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8143774271011353,0.1420836150646209,0.6423114538192749,285.1427917480469,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2514953613281,285.14080810546875,1.0,0.2964757084846496,1.0,1.0,0.0,1.0,-1.6176944971084597,1.6176923513412476,2.136488092219224e-06,1.2452822923660278,1.0,1.0,0.0,34.80100631713867,25.0,32103.365234375,-0.0,334.3752136230469,1.0,282.4574279785156,284.37841796875,295.1854553222656,297.3525695800781,293.1499938964844,293.1499938964844,282.1499938964844,35999.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73711097240448,1.0,0.0,0.0,3.9964120388031006,3.996439695358277,1.0656971198841347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.9755859375,0.0,1953.794189453125,1895.4371337890625,0.0,1915.0205078125,0.9831898808479308,1.0,0.0,3.0,1.0,0.0
18171060,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567199707031,0.9396666884422302,0.1863009631633758,0.1666342467069625,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.738037109375,0.9728978276252748,0.2051019668579101,0.1935831755399704,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571533203125,0.982447624206543,0.2850689589977264,0.1476491838693618,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0309753417969,0.8906201124191284,0.1606362760066986,0.1517776846885681,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747741699219,0.8559303879737854,0.1425717324018478,0.6397644877433777,288.0242614746094,284.95001220703125,294.7712097167969,292.1819152832031,294.7673034667969,297.27081298828125,284.6819152832031,1.0,0.2896320521831512,1.0,1.0,0.0,1.0,-1.6009517908096311,1.600949764251709,1.961976522579789e-06,1.108963966369629,1.0,1.0,0.0,26.87270164489746,43.0,30031.275390625,-0.0,299.2799072265625,1.0,282.15582275390625,283.9308166503906,295.1718139648437,297.2507629394531,293.1499938964844,293.1499938964844,281.8500061035156,36348.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741023600101471,1.0,0.0,0.0,3.9463844299316406,3.946411609649658,1.0391830755906994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2490234375,0.0,1891.4085693359373,1895.4371337890625,0.0,1948.3095703125,0.9749012589454652,1.0,0.0,3.0,1.0,0.0
18171120,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567199707031,0.9396666884422302,0.1863009631633758,0.1666342467069625,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.738037109375,0.9728978276252748,0.2051019668579101,0.1935831755399704,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571533203125,0.982447624206543,0.2850689589977264,0.1476491838693618,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0309753417969,0.8906201124191284,0.1606362760066986,0.1517776846885681,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747741699219,0.8559303879737854,0.1425717324018478,0.6397644877433777,288.0242614746094,284.95001220703125,294.7712097167969,292.1819152832031,294.7673034667969,297.27081298828125,284.6819152832031,1.0,0.2896320521831512,1.0,1.0,0.0,1.0,-1.6009517908096311,1.600949764251709,1.961976522579789e-06,1.108963966369629,1.0,1.0,0.0,26.87270164489746,43.0,30031.275390625,-0.0,299.2799072265625,1.0,282.15582275390625,283.9308166503906,295.1718139648437,297.2507629394531,293.1499938964844,293.1499938964844,281.8500061035156,36348.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741023600101471,1.0,0.0,0.0,3.9463844299316406,3.946411609649658,1.0391830755906994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.2490234375,0.0,1891.4085693359373,1895.4371337890625,0.0,1948.3095703125,0.9749012589454652,1.0,0.0,3.0,1.0,0.0
18171180,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8982327580451965,0.1851482540369033,0.1671587079763412,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.931303858757019,0.2040722221136093,0.1939863562583923,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9957229495048524,0.2887834906578064,0.1755980849266052,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.855227530002594,0.1599535942077636,0.152204692363739,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8228647708892822,0.1412558853626251,0.6389530301094055,284.8498229980469,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.26708984375,284.8732604980469,1.0,0.2933820486068725,1.0,1.0,0.0,1.0,-1.6017612218856812,1.6017590761184692,2.0980608042009408e-06,1.2337875366210938,0.7943599224090576,0.7943599224090576,0.0,33.26819610595703,61.0,33109.171875,-0.0,323.4389038085937,1.0,281.8575134277344,284.1122131347656,295.23077392578125,297.4252624511719,293.1499938964844,293.1499938964844,282.1499938964844,45564.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421129941940308,1.0,0.0,0.0,3.4936838150024414,3.4937081336975098,8.144426715261943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.8173828125,0.0,1434.60986328125,1895.4371337890625,0.0,1957.6156005859373,0.8798609375953674,1.0,0.0,3.0,1.0,0.0
18171240,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8982327580451965,0.1851482540369033,0.1671587079763412,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.931303858757019,0.2040722221136093,0.1939863562583923,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9957229495048524,0.2887834906578064,0.1755980849266052,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.855227530002594,0.1599535942077636,0.152204692363739,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8228647708892822,0.1412558853626251,0.6389530301094055,284.8498229980469,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.26708984375,284.8732604980469,1.0,0.2933820486068725,1.0,1.0,0.0,1.0,-1.6017612218856812,1.6017590761184692,2.0980608042009408e-06,1.2337875366210938,0.7943599224090576,0.7943599224090576,0.0,33.26819610595703,61.0,33109.171875,-0.0,323.4389038085937,1.0,281.8575134277344,284.1122131347656,295.23077392578125,297.4252624511719,293.1499938964844,293.1499938964844,282.1499938964844,45564.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421129941940308,1.0,0.0,0.0,3.4936838150024414,3.4937081336975098,8.144426715261943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.8173828125,0.0,1434.60986328125,1895.4371337890625,0.0,1957.6156005859373,0.8798609375953674,1.0,0.0,3.0,1.0,0.0
18171300,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7549270391464233,0.1857862174510955,0.1685048192739486,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7796893119812012,0.2047618627548217,0.1954641342163086,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8727366328239441,0.2892307639122009,0.2037348002195358,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7210471630096436,0.1598547995090484,0.1532527506351471,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6901155114173889,0.1415630728006363,0.6398307681083679,284.94140625,284.95001220703125,294.9149780273437,292.2523498535156,294.91064453125,297.26531982421875,284.8313903808594,1.0,0.2907735705375671,1.0,1.0,0.0,1.0,-1.3138219118118286,1.313820481300354,1.4364945855049882e-06,0.9793084859848022,0.8505409359931946,0.8505409359931946,0.0,57.4245719909668,61.0,28060.41796875,-0.0,320.32940673828125,1.0,282.0972595214844,284.0183410644531,295.1841735839844,297.2237243652344,293.1499938964844,293.1499938964844,282.1499938964844,36125.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317510843276978,1.0,0.0,0.0,3.541874885559082,3.541897773742676,8.370660111722827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.75390625,0.0,1417.0797119140625,1895.4371337890625,0.0,1869.76416015625,0.8837180733680725,1.0,0.0,3.0,1.0,0.0
18171360,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7276432514190674,0.1869949400424957,0.1695190668106079,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7494820952415466,0.2055238485336303,0.1962608098983764,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8383675217628479,0.2890062630176544,0.2037178575992584,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.6923074126243591,0.1605709195137024,0.1539410501718521,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6631381511688232,0.1416234672069549,0.6464366912841797,285.0777893066406,284.95001220703125,294.9621887207031,292.2750244140625,294.9586486816406,297.2606811523437,285.04962158203125,1.0,0.2930462658405304,1.0,1.0,0.0,1.0,-1.2180908918380735,1.2180893421173096,1.4654034430350291e-06,1.1277366876602173,0.9506169557571412,0.9506169557571412,0.0,73.27755737304688,49.0,30804.603515625,-0.0,344.0960693359375,1.0,282.1408386230469,284.25,295.1916198730469,297.2593994140625,293.1499938964844,293.1499938964844,281.8500061035156,32009.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214786410331726,1.0,0.0,0.0,3.564613580703736,3.564635992050171,8.47848411922314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1806640625,0.0,1411.0723876953125,1895.4371337890625,0.0,1784.204833984375,0.8874912261962891,1.0,0.0,3.0,1.0,0.0
18171420,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8444851040840149,0.1872458010911941,0.169147714972496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8702986240386963,0.2053125500679016,0.1952870935201645,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9783657789230348,0.2851828336715698,0.2004792988300323,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8047751188278198,0.1606558710336685,0.1530513614416122,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7696952819824219,0.1405454725027084,0.6371577978134155,284.9249572753906,284.95001220703125,295.0555419921875,292.3191833496094,295.0523681640625,297.2330017089844,284.9239501953125,1.0,0.3053294718265533,1.0,1.0,0.0,1.0,-1.626459717750549,1.6264575719833374,2.1593059500446543e-06,1.252881646156311,0.8731557726860046,0.8731557726860046,0.0,41.28975677490234,37.0,34114.48046875,-0.0,359.6816101074219,1.0,281.8575744628906,284.1270446777344,295.3833312988281,297.6395874023437,293.1499938964844,293.1499938964844,282.1499938964844,36659.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385846376419067,1.0,0.0,0.0,3.5929317474365234,3.5929553508758545,8.613729391981906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.06591796875,0.0,1475.45458984375,1895.4371337890625,0.0,1927.5340576171875,0.8922496438026428,1.0,0.0,3.0,1.0,0.0
18171480,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8444851040840149,0.1872458010911941,0.169147714972496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8702986240386963,0.2053125500679016,0.1952870935201645,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9783657789230348,0.2851828336715698,0.2004792988300323,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8047751188278198,0.1606558710336685,0.1530513614416122,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7696952819824219,0.1405454725027084,0.6371577978134155,284.9249572753906,284.95001220703125,295.0555419921875,292.3191833496094,295.0523681640625,297.2330017089844,284.9239501953125,1.0,0.3053294718265533,1.0,1.0,0.0,1.0,-1.626459717750549,1.6264575719833374,2.1593059500446543e-06,1.252881646156311,0.8731557726860046,0.8731557726860046,0.0,41.28975677490234,37.0,34114.48046875,-0.0,359.6816101074219,1.0,281.8575744628906,284.1270446777344,295.3833312988281,297.6395874023437,293.1499938964844,293.1499938964844,282.1499938964844,36659.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385846376419067,1.0,0.0,0.0,3.5929317474365234,3.5929553508758545,8.613729391981906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.06591796875,0.0,1475.45458984375,1895.4371337890625,0.0,1927.5340576171875,0.8922496438026428,1.0,0.0,3.0,1.0,0.0
18171540,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8484628796577454,0.1880996227264404,0.1696183979511261,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.873749852180481,0.2055508941411972,0.195252388715744,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9797636270523072,0.2840579152107239,0.1990459710359573,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8081167340278625,0.1608996242284774,0.1530977934598922,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7708305716514587,0.1396858543157577,0.632367730140686,285.0915222167969,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2214050292969,285.0896301269531,1.0,0.3033690452575683,1.0,1.0,0.0,1.0,-1.6195473670959473,1.6195452213287354,2.1418336473288946e-06,1.2473490238189695,1.0,1.0,0.0,40.6009521484375,25.0,33648.3671875,-0.0,354.183837890625,1.0,282.14263916015625,284.2897033691406,295.3526306152344,297.5395812988281,293.1499938964844,293.1499938964844,281.8500061035156,31641.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329553365707397,1.0,0.0,0.0,3.748218774795532,3.7482428550720215,9.374392675454146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.6884765625,0.0,1611.7227783203125,1895.4371337890625,0.0,1879.89697265625,0.9240163564682008,1.0,0.0,3.0,1.0,0.0
18171600,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8484628796577454,0.1880996227264404,0.1696183979511261,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.873749852180481,0.2055508941411972,0.195252388715744,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9797636270523072,0.2840579152107239,0.1990459710359573,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8081167340278625,0.1608996242284774,0.1530977934598922,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7708305716514587,0.1396858543157577,0.632367730140686,285.0915222167969,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2214050292969,285.0896301269531,1.0,0.3033690452575683,1.0,1.0,0.0,1.0,-1.6195473670959473,1.6195452213287354,2.1418336473288946e-06,1.2473490238189695,1.0,1.0,0.0,40.6009521484375,25.0,33648.3671875,-0.0,354.183837890625,1.0,282.14263916015625,284.2897033691406,295.3526306152344,297.5395812988281,293.1499938964844,293.1499938964844,281.8500061035156,31641.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329553365707397,1.0,0.0,0.0,3.748218774795532,3.7482428550720215,9.374392675454146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.6884765625,0.0,1611.7227783203125,1895.4371337890625,0.0,1879.89697265625,0.9240163564682008,1.0,0.0,3.0,1.0,0.0
18171660,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.875060498714447,0.1886775195598602,0.1701892465353012,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9012778997421264,0.2056926190853119,0.1953738927841186,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.283693253993988,0.1961237639188766,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8316522836685181,0.1610268503427505,0.1531853228807449,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7931182980537415,0.1388401985168457,0.6282579302787781,284.8754577636719,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.213623046875,284.8760681152344,1.0,0.2976407706737518,1.0,1.0,0.0,1.0,-1.6113253831863403,1.6113232374191284,2.121344323313678e-06,1.2409213781356812,0.8878113627433777,0.8878113627433777,0.0,36.7027473449707,25.0,34412.3203125,-0.0,339.40118408203125,1.0,281.8561706542969,284.06158447265625,295.46295166015625,297.7648010253906,293.1499938964844,293.1499938964844,282.1499938964844,37783.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499489784240723,1.0,0.0,0.0,3.727725982666016,3.727751016616821,9.272166607843246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.22412109375,0.0,1635.0009765625,1895.4371337890625,0.0,2025.0098876953125,0.9230191111564636,1.0,0.0,3.0,1.0,0.0
18171720,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.875060498714447,0.1886775195598602,0.1701892465353012,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9012778997421264,0.2056926190853119,0.1953738927841186,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.283693253993988,0.1961237639188766,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8316522836685181,0.1610268503427505,0.1531853228807449,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7931182980537415,0.1388401985168457,0.6282579302787781,284.8754577636719,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.213623046875,284.8760681152344,1.0,0.2976407706737518,1.0,1.0,0.0,1.0,-1.6113253831863403,1.6113232374191284,2.121344323313678e-06,1.2409213781356812,0.8878113627433777,0.8878113627433777,0.0,36.7027473449707,25.0,34412.3203125,-0.0,339.40118408203125,1.0,281.8561706542969,284.06158447265625,295.46295166015625,297.7648010253906,293.1499938964844,293.1499938964844,282.1499938964844,37783.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499489784240723,1.0,0.0,0.0,3.727725982666016,3.727751016616821,9.272166607843246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.22412109375,0.0,1635.0009765625,1895.4371337890625,0.0,2025.0098876953125,0.9230191111564636,1.0,0.0,3.0,1.0,0.0
18171780,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.892778754234314,0.1898036301136016,0.17088283598423,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9200049638748168,0.2062431871891021,0.1956196874380111,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9979479908943176,0.286577969789505,0.1844025254249572,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8463875651359558,0.1614578068256378,0.1533605307340622,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8066036701202393,0.138324037194252,0.6248379349708557,285.0575256347656,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.21875,285.0564880371094,1.0,0.293083131313324,1.0,1.0,0.0,1.0,-1.5952067375183103,1.5952047109603882,2.0809422949241707e-06,1.2277982234954834,1.0,1.0,0.0,34.412593841552734,25.0,33678.28515625,0.0,324.9307861328125,1.0,282.1430358886719,284.24493408203125,295.40362548828125,297.6008605957031,293.1499938964844,293.1499938964844,281.8500061035156,33062.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376161217689514,1.0,0.0,0.0,3.8301401138305664,3.830165386199951,9.78864477474417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.66162109375,0.0,1719.9091796875,1895.4371337890625,0.0,1919.3065185546875,0.943265438079834,1.0,0.0,3.0,1.0,0.0
18171840,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.892778754234314,0.1898036301136016,0.17088283598423,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9200049638748168,0.2062431871891021,0.1956196874380111,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9979479908943176,0.286577969789505,0.1844025254249572,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8463875651359558,0.1614578068256378,0.1533605307340622,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8066036701202393,0.138324037194252,0.6248379349708557,285.0575256347656,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.21875,285.0564880371094,1.0,0.293083131313324,1.0,1.0,0.0,1.0,-1.5952067375183103,1.5952047109603882,2.0809422949241707e-06,1.2277982234954834,1.0,1.0,0.0,34.412593841552734,25.0,33678.28515625,0.0,324.9307861328125,1.0,282.1430358886719,284.24493408203125,295.40362548828125,297.6008605957031,293.1499938964844,293.1499938964844,281.8500061035156,33062.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376161217689514,1.0,0.0,0.0,3.8301401138305664,3.830165386199951,9.78864477474417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.66162109375,0.0,1719.9091796875,1895.4371337890625,0.0,1919.3065185546875,0.943265438079834,1.0,0.0,3.0,1.0,0.0
18171900,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9014078378677368,0.190297394990921,0.1714174598455429,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.929495334625244,0.2065018564462661,0.1959159970283508,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.996665060520172,0.2888267338275909,0.1789193004369735,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8536063432693481,0.1616663485765457,0.1535899043083191,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8128470778465271,0.1381018757820129,0.6238930821418762,284.91168212890625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2243347167969,284.8865661621094,1.0,0.2911400198936462,1.0,1.0,0.0,1.0,-1.5887619256973269,1.5887597799301147,2.0649101770686684e-06,1.2225371599197388,0.9413188099861144,0.9413188099861144,0.0,33.458274841308594,25.0,34478.0625,0.0,319.17645263671875,1.0,281.89306640625,284.0509338378906,295.499755859375,297.8352966308594,293.1499938964844,293.1499938964844,281.8500061035156,34790.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456591725349426,1.0,0.0,0.0,3.8518433570861816,3.8518691062927246,9.899893029796658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.32958984375,0.0,1759.986083984375,1895.4371337890625,0.0,1988.016357421875,0.9485442638397216,1.0,0.0,3.0,1.0,0.0
18171960,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9083474278450012,0.1905184984207153,0.1716831028461456,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9369922280311584,0.2065541893243789,0.1960154920816421,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9953541159629822,0.291049063205719,0.1744074821472168,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8594041466712952,0.1617108732461929,0.153667151927948,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8174899816513062,0.1377513855695724,0.6224219799041748,284.85040283203125,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.22833251953125,284.8533020019531,1.0,0.2893641591072082,1.0,1.0,0.0,1.0,-1.5821105241775513,1.582108497619629,2.048443548119394e-06,1.21710467338562,0.8725617527961731,0.8725617527961731,0.0,32.68423080444336,28.0,34217.30078125,0.0,313.8510437011719,1.0,281.8561706542969,284.03448486328125,295.5126037597656,297.803466796875,293.1499938964844,293.1499938964844,282.1499938964844,39639.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494639158248901,1.0,0.0,0.0,3.747912168502808,3.747937679290772,9.372858471579092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.1826171875,0.0,1672.8134765625,1895.4371337890625,0.0,2020.815185546875,0.9287248253822328,1.0,0.0,3.0,1.0,0.0
18172020,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9185135364532472,0.1918041557073593,0.1725562363862991,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.946569561958313,0.2072655707597732,0.1964593678712844,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9934288859367372,0.2961711585521698,0.1688871532678604,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.867063045501709,0.162280723452568,0.154017224907875,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8229660391807556,0.137500062584877,0.6204420924186707,285.0574035644531,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2430114746094,285.0567626953125,1.0,0.287534087896347,1.0,1.0,0.0,1.0,-1.5751007795333862,1.575098752975464,2.0309400952100987e-06,1.211165189743042,1.0,1.0,0.0,31.79687118530273,31.0,33626.13671875,0.0,308.0930480957031,1.0,282.1434326171875,284.238037109375,295.46246337890625,297.6512451171875,293.1499938964844,293.1499938964844,281.8500061035156,33173.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734661340713501,1.0,0.0,0.0,3.837514638900757,3.8375401496887207,9.826376299315598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.04931640625,0.0,1729.7349853515625,1895.4371337890625,0.0,1894.286376953125,0.9453170895576476,1.0,0.0,3.0,1.0,0.0
18172080,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9185135364532472,0.1918041557073593,0.1725562363862991,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.946569561958313,0.2072655707597732,0.1964593678712844,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9934288859367372,0.2961711585521698,0.1688871532678604,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.867063045501709,0.162280723452568,0.154017224907875,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8229660391807556,0.137500062584877,0.6204420924186707,285.0574035644531,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2430114746094,285.0567626953125,1.0,0.287534087896347,1.0,1.0,0.0,1.0,-1.5751007795333862,1.575098752975464,2.0309400952100987e-06,1.211165189743042,1.0,1.0,0.0,31.79687118530273,31.0,33626.13671875,0.0,308.0930480957031,1.0,282.1434326171875,284.238037109375,295.46246337890625,297.6512451171875,293.1499938964844,293.1499938964844,281.8500061035156,33173.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734661340713501,1.0,0.0,0.0,3.837514638900757,3.8375401496887207,9.826376299315598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.04931640625,0.0,1729.7349853515625,1895.4371337890625,0.0,1894.286376953125,0.9453170895576476,1.0,0.0,3.0,1.0,0.0
18172140,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9227240681648254,0.1926395744085312,0.1735251545906067,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.94979065656662,0.2077028304338455,0.1970350742340088,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9928798079490662,0.3001867830753326,0.1674786508083343,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8697657585144043,0.1626505553722381,0.1544920951128006,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8240487575531006,0.137112095952034,0.6192055940628052,284.8622436523437,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.25103759765625,284.8658447265625,1.0,0.2872820198535919,1.0,1.0,0.0,1.0,-1.574348211288452,1.5743461847305298,2.028818471444538e-06,1.2103062868118286,0.880609393119812,0.880609393119812,0.0,31.593420028686523,34.0,34356.5234375,0.0,307.18798828125,1.0,281.8566589355469,284.0365905761719,295.58062744140625,297.8744201660156,293.1499938964844,293.1499938964844,282.1499938964844,39334.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471495866775513,1.0,0.0,0.0,3.761152267456055,3.7611780166625977,9.439198720428976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.67529296875,0.0,1686.094482421875,1895.4371337890625,0.0,2000.8424072265625,0.9316489100456238,1.0,0.0,3.0,1.0,0.0
18172200,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9227240681648254,0.1926395744085312,0.1735251545906067,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.94979065656662,0.2077028304338455,0.1970350742340088,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9928798079490662,0.3001867830753326,0.1674786508083343,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8697657585144043,0.1626505553722381,0.1544920951128006,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8240487575531006,0.137112095952034,0.6192055940628052,284.8622436523437,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.25103759765625,284.8658447265625,1.0,0.2872820198535919,1.0,1.0,0.0,1.0,-1.574348211288452,1.5743461847305298,2.028818471444538e-06,1.2103062868118286,0.880609393119812,0.880609393119812,0.0,31.593420028686523,34.0,34356.5234375,0.0,307.18798828125,1.0,281.8566589355469,284.0365905761719,295.58062744140625,297.8744201660156,293.1499938964844,293.1499938964844,282.1499938964844,39334.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471495866775513,1.0,0.0,0.0,3.761152267456055,3.7611780166625977,9.439198720428976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.67529296875,0.0,1686.094482421875,1895.4371337890625,0.0,2000.8424072265625,0.9316489100456238,1.0,0.0,3.0,1.0,0.0
18172260,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9211128354072572,0.1940136551856994,0.1745234578847885,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9472240209579468,0.2085089981555938,0.1976166069507599,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9937711358070374,0.3032305240631103,0.1697973906993866,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8676936030387878,0.1633105874061584,0.1549748033285141,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8208698630332947,0.136933147907257,0.617875337600708,285.0777282714844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2559814453125,285.07867431640625,1.0,0.2882857620716095,1.0,1.0,0.0,1.0,-1.578007459640503,1.5780054330825806,2.037449121417012e-06,1.2129725217819214,1.0,1.0,0.0,31.960756301879883,37.0,33919.40625,0.0,309.92828369140625,1.0,282.1435852050781,284.2471618652344,295.5335693359375,297.73809814453125,293.1499938964844,293.1499938964844,281.8500061035156,33418.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344477772712708,1.0,0.0,0.0,3.852384805679321,3.852410316467285,9.90267722045246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.35498046875,0.0,1749.8165283203125,1895.4371337890625,0.0,1892.4830322265625,0.9487571120262146,1.0,0.0,3.0,1.0,0.0
18172320,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9211128354072572,0.1940136551856994,0.1745234578847885,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9472240209579468,0.2085089981555938,0.1976166069507599,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9937711358070374,0.3032305240631103,0.1697973906993866,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8676936030387878,0.1633105874061584,0.1549748033285141,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8208698630332947,0.136933147907257,0.617875337600708,285.0777282714844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2559814453125,285.07867431640625,1.0,0.2882857620716095,1.0,1.0,0.0,1.0,-1.578007459640503,1.5780054330825806,2.037449121417012e-06,1.2129725217819214,1.0,1.0,0.0,31.960756301879883,37.0,33919.40625,0.0,309.92828369140625,1.0,282.1435852050781,284.2471618652344,295.5335693359375,297.73809814453125,293.1499938964844,293.1499938964844,281.8500061035156,33418.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344477772712708,1.0,0.0,0.0,3.852384805679321,3.852410316467285,9.90267722045246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.35498046875,0.0,1749.8165283203125,1895.4371337890625,0.0,1892.4830322265625,0.9487571120262146,1.0,0.0,3.0,1.0,0.0
18172380,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9152590036392212,0.1949105411767959,0.175593763589859,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9403768181800842,0.2090223431587219,0.1983077675104141,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.99551123380661,0.3046965897083282,0.1749084889888763,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8622483015060425,0.1637527197599411,0.1555603891611099,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8145825266838074,0.1365378648042678,0.6168614029884338,284.8825988769531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2524719238281,284.88507080078125,1.0,0.2903653979301452,1.0,1.0,0.0,1.0,-1.5857433080673218,1.5857412815093994,2.0561196834023576e-06,1.2189170122146606,0.9081384539604188,0.9081384539604188,0.0,32.798702239990234,40.0,34872.98046875,0.0,315.9247436523437,1.0,281.8553161621094,284.0362854003906,295.64923095703125,297.9730529785156,293.1499938964844,293.1499938964844,281.54998779296875,37954.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491629123687744,1.0,0.0,0.0,3.817288637161255,3.817314624786377,9.72306679614121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.71630859375,0.0,1742.663330078125,1895.4371337890625,0.0,2018.21337890625,0.9434613585472108,1.0,0.0,3.0,1.0,0.0
