time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172440,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9152590036392212,0.1949105411767959,0.175593763589859,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9403768181800842,0.2090223431587219,0.1983077675104141,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.99551123380661,0.3046965897083282,0.1749084889888763,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8622483015060425,0.1637527197599411,0.1555603891611099,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8145825266838074,0.1365378648042678,0.6168614029884338,284.8825988769531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2524719238281,284.88507080078125,1.0,0.2903653979301452,1.0,1.0,0.0,1.0,-1.5857433080673218,1.5857412815093994,2.0561196834023576e-06,1.2189170122146606,0.9081384539604188,0.9081384539604188,0.0,32.798702239990234,40.0,34872.98046875,0.0,315.9247436523437,1.0,281.8553161621094,284.0362854003906,295.64923095703125,297.9730529785156,293.1499938964844,293.1499938964844,281.54998779296875,37954.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491629123687744,1.0,0.0,0.0,3.817288637161255,3.817314624786377,9.72306679614121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.71630859375,0.0,1742.663330078125,1895.4371337890625,0.0,2018.21337890625,0.9434613585472108,1.0,0.0,3.0,1.0,0.0
18172500,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.909505009651184,0.1951459050178527,0.1758717149496078,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9339919090270996,0.2091008424758911,0.1984483897686004,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9966902136802672,0.3045853674411773,0.1790145933628082,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8572781085968018,0.1638285517692566,0.1556912213563919,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.8091754913330078,0.1361818015575409,0.6155771017074585,284.7795104980469,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2463073730469,284.766845703125,1.0,0.2916999459266662,1.0,1.0,0.0,1.0,-1.5897908210754397,1.589788794517517,2.065930402750382e-06,1.222025752067566,0.8041645288467407,0.8041645288467407,0.0,33.459320068359375,40.0,35498.078125,0.0,319.6850891113281,1.0,281.59674072265625,283.9060363769531,295.6934509277344,298.1257629394531,293.1499938964844,293.1499938964844,281.54998779296875,43244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589905261993408,1.0,0.0,0.0,3.680515766143799,3.680541276931762,9.038797088578576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.44775390625,0.0,1622.0406494140625,1895.4371337890625,0.0,2103.724609375,0.9138699173927308,1.0,0.0,3.0,1.0,0.0
18172560,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.902887523174286,0.1953891515731811,0.1760734170675277,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9262943267822266,0.209165334701538,0.198513925075531,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9978190660476683,0.3040189743041992,0.1837794035673141,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8513979911804199,0.1638888567686081,0.1557599753141403,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8025456070899963,0.1357852220535278,0.613929271697998,284.8305053710937,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2382507324219,284.8485412597656,1.0,0.2931910455226898,1.0,1.0,0.0,1.0,-1.5939358472824097,1.5939337015151978,2.075984866678482e-06,1.2251893281936646,0.7837985157966614,0.7837985157966614,0.0,34.25084686279297,43.0,35125.0625,0.0,323.8667907714844,1.0,281.5580139160156,284.01519775390625,295.662109375,298.0202331542969,293.1499938964844,293.1499938964844,281.8500061035156,46573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610117793083191,1.0,0.0,0.0,3.399327516555786,3.399351119995117,7.710443128416955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.6650390625,0.0,1345.437255859375,1895.4371337890625,0.0,2121.453125,0.859851598739624,1.0,0.0,3.0,1.0,0.0
18172620,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8923844695091248,0.1969106644392013,0.1772413998842239,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9131429195404052,0.2100764214992523,0.1992210745811462,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.3030346632003784,0.192560389637947,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8414245843887329,0.1646325439214706,0.156350165605545,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7906600832939148,0.1354826688766479,0.6121981143951416,285.04376220703125,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2293701171875,285.0413818359375,1.0,0.2966546416282654,1.0,1.0,0.0,1.0,-1.605357646942139,1.6053555011749268,2.1039265902800253e-06,1.2339718341827393,0.9435508847236632,0.9435508847236632,0.0,35.89986038208008,31.0,35115.86328125,0.0,334.0426025390625,1.0,281.8410949707031,284.1861267089844,295.5987243652344,297.873779296875,293.1499938964844,293.1499938964844,281.54998779296875,32029.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459974884986877,1.0,0.0,0.0,3.582437038421631,3.582459688186645,8.563482651879895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.259765625,0.0,1430.1365966796875,1895.4371337890625,0.0,1990.9251708984373,0.88739413022995,1.0,0.0,3.0,1.0,0.0
18172680,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8923844695091248,0.1969106644392013,0.1772413998842239,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9131429195404052,0.2100764214992523,0.1992210745811462,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.3030346632003784,0.192560389637947,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8414245843887329,0.1646325439214706,0.156350165605545,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7906600832939148,0.1354826688766479,0.6121981143951416,285.04376220703125,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2293701171875,285.0413818359375,1.0,0.2966546416282654,1.0,1.0,0.0,1.0,-1.605357646942139,1.6053555011749268,2.1039265902800253e-06,1.2339718341827393,0.9435508847236632,0.9435508847236632,0.0,35.89986038208008,31.0,35115.86328125,0.0,334.0426025390625,1.0,281.8410949707031,284.1861267089844,295.5987243652344,297.873779296875,293.1499938964844,293.1499938964844,281.54998779296875,32029.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459974884986877,1.0,0.0,0.0,3.582437038421631,3.582459688186645,8.563482651879895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.259765625,0.0,1430.1365966796875,1895.4371337890625,0.0,1990.9251708984373,0.88739413022995,1.0,0.0,3.0,1.0,0.0
18172740,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9000498652458191,0.1977392584085464,0.1782077550888061,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9210557341575624,0.2105559855699539,0.1998335123062133,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.99867182970047,0.3023908138275146,0.1883916556835174,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8475281596183777,0.1650463640689849,0.1568617820739746,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7949944138526917,0.1348955035209655,0.6100404262542725,284.8681335449219,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2203063964844,284.87579345703125,1.0,0.2945497632026672,1.0,1.0,0.0,1.0,-1.6002874374389648,1.600285291671753,2.091436726914253e-06,1.2300233840942385,0.8118031024932861,0.8118031024932861,0.0,35.1025390625,34.0,35522.953125,0.0,329.327880859375,1.0,281.5578918457031,284.020263671875,295.702880859375,298.07720947265625,293.1499938964844,293.1499938964844,281.8500061035156,41159.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758771538734436,1.0,0.0,0.0,3.4381864070892334,3.4382095336914062,7.887732635936118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.17138671875,0.0,1346.401123046875,1895.4371337890625,0.0,2101.806640625,0.861844539642334,1.0,0.0,3.0,1.0,0.0
18172800,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9000498652458191,0.1977392584085464,0.1782077550888061,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9210557341575624,0.2105559855699539,0.1998335123062133,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.99867182970047,0.3023908138275146,0.1883916556835174,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8475281596183777,0.1650463640689849,0.1568617820739746,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7949944138526917,0.1348955035209655,0.6100404262542725,284.8681335449219,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2203063964844,284.87579345703125,1.0,0.2945497632026672,1.0,1.0,0.0,1.0,-1.6002874374389648,1.600285291671753,2.091436726914253e-06,1.2300233840942385,0.8118031024932861,0.8118031024932861,0.0,35.1025390625,34.0,35522.953125,0.0,329.327880859375,1.0,281.5578918457031,284.020263671875,295.702880859375,298.07720947265625,293.1499938964844,293.1499938964844,281.8500061035156,41159.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758771538734436,1.0,0.0,0.0,3.4381864070892334,3.4382095336914062,7.887732635936118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.17138671875,0.0,1346.401123046875,1895.4371337890625,0.0,2101.806640625,0.861844539642334,1.0,0.0,3.0,1.0,0.0
18172860,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9054954051971436,0.1994300335645675,0.1793713420629501,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.926405429840088,0.2117372155189514,0.2006331086158752,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9982643723487854,0.3046691119670868,0.1860303431749344,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.851731538772583,0.1660908162593841,0.1575650721788406,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7974348068237305,0.1349200457334518,0.6088404655456543,285.0498352050781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2272033691406,285.0457458496094,1.0,0.2942352890968323,1.0,1.0,0.0,1.0,-1.5992016792297363,1.5991995334625244,2.088510655084974e-06,1.2289522886276243,0.959960401058197,0.959960401058197,0.0,34.696495056152344,37.0,35196.875,0.0,327.6843566894531,1.0,281.8415222167969,284.1785888671875,295.6422119140625,297.92889404296875,293.1499938964844,293.1499938964844,281.54998779296875,31410.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465739846229553,1.0,0.0,0.0,3.604813098907471,3.604835987091065,8.670792794873705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.76611328125,0.0,1449.562255859375,1895.4371337890625,0.0,1995.8857421875,0.8918753862380981,1.0,0.0,3.0,1.0,0.0
18172920,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9054954051971436,0.1994300335645675,0.1793713420629501,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.926405429840088,0.2117372155189514,0.2006331086158752,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9982643723487854,0.3046691119670868,0.1860303431749344,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.851731538772583,0.1660908162593841,0.1575650721788406,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7974348068237305,0.1349200457334518,0.6088404655456543,285.0498352050781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2272033691406,285.0457458496094,1.0,0.2942352890968323,1.0,1.0,0.0,1.0,-1.5992016792297363,1.5991995334625244,2.088510655084974e-06,1.2289522886276243,0.959960401058197,0.959960401058197,0.0,34.696495056152344,37.0,35196.875,0.0,327.6843566894531,1.0,281.8415222167969,284.1785888671875,295.6422119140625,297.92889404296875,293.1499938964844,293.1499938964844,281.54998779296875,31410.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465739846229553,1.0,0.0,0.0,3.604813098907471,3.604835987091065,8.670792794873705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.76611328125,0.0,1449.562255859375,1895.4371337890625,0.0,1995.8857421875,0.8918753862380981,1.0,0.0,3.0,1.0,0.0
18172980,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9083802700042723,0.2009565383195877,0.1808908581733703,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9288488626480104,0.2130132317543029,0.2019141912460327,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9982485175132751,0.3070937991142273,0.1859447360038757,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8539589047431946,0.1673348248004913,0.1587768197059631,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.79824298620224,0.1352659463882446,0.6104001998901367,284.8680114746094,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.234619140625,284.876220703125,1.0,0.2953324615955353,1.0,1.0,0.0,1.0,-1.6057868003845217,1.6057847738265991,2.104741497532814e-06,1.2340930700302124,0.8244327902793884,0.8244327902793884,0.0,34.81270980834961,40.0,35794.71484375,0.0,331.28631591796875,1.0,281.5576171875,284.0060729980469,295.733154296875,298.1223449707031,293.1499938964844,293.1499938964844,281.8500061035156,40463.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602492570877075,1.0,0.0,0.0,3.4838929176330566,3.4839162826538086,8.098841703940707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.10791015625,0.0,1387.976806640625,1895.4371337890625,0.0,2114.75927734375,0.8713149428367615,1.0,0.0,3.0,1.0,0.0
18173040,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9083802700042723,0.2009565383195877,0.1808908581733703,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9288488626480104,0.2130132317543029,0.2019141912460327,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9982485175132751,0.3070937991142273,0.1859447360038757,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8539589047431946,0.1673348248004913,0.1587768197059631,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.79824298620224,0.1352659463882446,0.6104001998901367,284.8680114746094,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.234619140625,284.876220703125,1.0,0.2953324615955353,1.0,1.0,0.0,1.0,-1.6057868003845217,1.6057847738265991,2.104741497532814e-06,1.2340930700302124,0.8244327902793884,0.8244327902793884,0.0,34.81270980834961,40.0,35794.71484375,0.0,331.28631591796875,1.0,281.5576171875,284.0060729980469,295.733154296875,298.1223449707031,293.1499938964844,293.1499938964844,281.8500061035156,40463.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602492570877075,1.0,0.0,0.0,3.4838929176330566,3.4839162826538086,8.098841703940707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.10791015625,0.0,1387.976806640625,1895.4371337890625,0.0,2114.75927734375,0.8713149428367615,1.0,0.0,3.0,1.0,0.0
18173100,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9082988500595092,0.2019987106323242,0.1816390752792358,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9284618496894836,0.213877648115158,0.2025823891162872,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9984206557273864,0.3083736598491668,0.1868947893381118,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8538921475410461,0.1681614071130752,0.1594343930482864,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7975499629974365,0.1356307119131088,0.6115255355834961,285.0273132324219,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2394104003906,285.04718017578125,1.0,0.2963241934776306,1.0,1.0,0.0,1.0,-1.6107662916183472,1.6107641458511353,2.1170853869989514e-06,1.237995743751526,0.926415205001831,0.926415205001831,0.0,35.06263732910156,40.0,35352.828125,0.0,334.4720764160156,1.0,281.7978515625,284.1817626953125,295.65869140625,297.9205627441406,293.1499938964844,293.1499938964844,281.8500061035156,34269.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527658939361572,1.0,0.0,0.0,3.525411367416382,3.5254340171813965,8.293023938676924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38916015625,0.0,1386.41552734375,1895.4371337890625,0.0,2049.42724609375,0.8791316151618958,1.0,0.0,3.0,1.0,0.0
18173160,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9091379046440125,0.2033268809318542,0.1827410459518432,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9289014935493468,0.2149908691644668,0.2035450935363769,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.998551905155182,0.3098636865615845,0.1876585632562637,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8544886112213135,0.1692040562629699,0.1603413820266723,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7975594401359558,0.1361963897943496,0.6137069463729858,285.0618896484375,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2466125488281,285.0592041015625,1.0,0.297616571187973,1.0,1.0,0.0,1.0,-1.617867946624756,1.6178659200668335,2.134797114194953e-06,1.2435858249664309,0.9848304390907288,0.9848304390907288,0.0,35.32768630981445,43.0,35659.5390625,0.0,338.7947082519531,1.0,281.8417663574219,284.17388916015625,295.66717529296875,297.9800109863281,293.1499938964844,293.1499938964844,281.54998779296875,31189.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497921586036682,1.0,0.0,0.0,3.6586742401123047,3.6586973667144775,8.93183653261076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.5498046875,0.0,1506.7642822265625,1895.4371337890625,0.0,2023.653076171875,0.903964340686798,1.0,0.0,3.0,1.0,0.0
18173220,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.907193660736084,0.2052558958530426,0.1847032308578491,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9262012243270874,0.2167888879776001,0.2054030746221542,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990020990371704,0.3118246495723724,0.1912184059619903,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8530084490776062,0.1709903180599212,0.1621506512165069,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7950765490531921,0.1371207237243652,0.6183095574378967,284.8729858398437,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2532043457031,284.87921142578125,1.0,0.3009375929832458,1.0,1.0,0.0,1.0,-1.6344256401062012,1.6344234943389893,2.176526777475374e-06,1.2566804885864258,0.8529905080795288,0.8529905080795288,0.0,36.25198745727539,46.0,36530.56640625,0.0,349.8583374023437,1.0,281.5569152832031,283.98199462890625,295.7520751953125,298.18475341796875,293.1499938964844,293.1499938964844,281.8500061035156,39078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656770348548889,1.0,0.0,0.0,3.59220814704895,3.5922322273254395,8.610260806563019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5703125,0.0,1492.4896240234375,1895.4371337890625,0.0,2162.5478515625,0.894010603427887,1.0,0.0,3.0,1.0,0.0
18173280,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.907193660736084,0.2052558958530426,0.1847032308578491,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9262012243270874,0.2167888879776001,0.2054030746221542,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990020990371704,0.3118246495723724,0.1912184059619903,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8530084490776062,0.1709903180599212,0.1621506512165069,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7950765490531921,0.1371207237243652,0.6183095574378967,284.8729858398437,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2532043457031,284.87921142578125,1.0,0.3009375929832458,1.0,1.0,0.0,1.0,-1.6344256401062012,1.6344234943389893,2.176526777475374e-06,1.2566804885864258,0.8529905080795288,0.8529905080795288,0.0,36.25198745727539,46.0,36530.56640625,0.0,349.8583374023437,1.0,281.5569152832031,283.98199462890625,295.7520751953125,298.18475341796875,293.1499938964844,293.1499938964844,281.8500061035156,39078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656770348548889,1.0,0.0,0.0,3.59220814704895,3.5922322273254395,8.610260806563019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5703125,0.0,1492.4896240234375,1895.4371337890625,0.0,2162.5478515625,0.894010603427887,1.0,0.0,3.0,1.0,0.0
18173340,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9032394886016846,0.2078921943902969,0.1868245154619217,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9211824536323548,0.2191346138715744,0.2074246853590011,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.3135963380336761,0.1962542831897735,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8497976660728455,0.1732430160045623,0.1641239821910858,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7909203171730042,0.1384292989969253,0.6235854029655457,285.0756225585937,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2616271972656,285.0746459960937,1.0,0.3050661981105804,1.0,1.0,0.0,1.0,-1.6541465520858765,1.654144287109375,2.2268513930612244e-06,1.2722411155700684,1.0,1.0,0.0,37.53584671020508,49.0,36404.6875,0.0,363.8199768066406,1.0,281.84246826171875,284.1645202636719,295.67657470703125,298.03631591796875,293.1499938964844,293.1499938964844,281.54998779296875,31692.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571736574172974,1.0,0.0,0.0,3.7489843368530273,3.7490084171295166,9.3782222165828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.19873046875,0.0,1613.004638671875,1895.4371337890625,0.0,2087.828857421875,0.9243860244750975,1.0,0.0,3.0,1.0,0.0
18173400,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9032394886016846,0.2078921943902969,0.1868245154619217,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9211824536323548,0.2191346138715744,0.2074246853590011,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.3135963380336761,0.1962542831897735,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8497976660728455,0.1732430160045623,0.1641239821910858,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7909203171730042,0.1384292989969253,0.6235854029655457,285.0756225585937,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2616271972656,285.0746459960937,1.0,0.3050661981105804,1.0,1.0,0.0,1.0,-1.6541465520858765,1.654144287109375,2.2268513930612244e-06,1.2722411155700684,1.0,1.0,0.0,37.53584671020508,49.0,36404.6875,0.0,363.8199768066406,1.0,281.84246826171875,284.1645202636719,295.67657470703125,298.03631591796875,293.1499938964844,293.1499938964844,281.54998779296875,31692.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571736574172974,1.0,0.0,0.0,3.7489843368530273,3.7490084171295166,9.3782222165828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.19873046875,0.0,1613.004638671875,1895.4371337890625,0.0,2087.828857421875,0.9243860244750975,1.0,0.0,3.0,1.0,0.0
18173460,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8977938890457153,0.2100515961647033,0.1890307068824768,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9145561456680298,0.2212517112493515,0.2096222192049026,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.3143539130687713,0.2023739367723465,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8453735709190369,0.1753515899181366,0.166277676820755,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.78563392162323,0.1396475881338119,0.6297088861465454,284.88525390625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2644958496094,284.8885803222656,1.0,0.3098982870578766,1.0,1.0,0.0,1.0,-1.676718831062317,1.6767165660858154,2.285373739141505e-06,1.2900805473327637,0.8933793902397156,0.8933793902397156,0.0,39.15140914916992,37.0,37493.76953125,0.0,380.5937805175781,1.0,281.55694580078125,283.9588317871094,295.75067138671875,298.2414855957031,293.1499938964844,293.1499938964844,281.8500061035156,37611.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742494344711304,1.0,0.0,0.0,3.7269678115844727,3.7269928455352783,9.26839561543602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.0927734375,0.0,1632.8084716796875,1895.4371337890625,0.0,2238.666259765625,0.9230015277862548,1.0,0.0,3.0,1.0,0.0
18173520,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8977938890457153,0.2100515961647033,0.1890307068824768,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9145561456680298,0.2212517112493515,0.2096222192049026,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.3143539130687713,0.2023739367723465,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8453735709190369,0.1753515899181366,0.166277676820755,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.78563392162323,0.1396475881338119,0.6297088861465454,284.88525390625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2644958496094,284.8885803222656,1.0,0.3098982870578766,1.0,1.0,0.0,1.0,-1.676718831062317,1.6767165660858154,2.285373739141505e-06,1.2900805473327637,0.8933793902397156,0.8933793902397156,0.0,39.15140914916992,37.0,37493.76953125,0.0,380.5937805175781,1.0,281.55694580078125,283.9588317871094,295.75067138671875,298.2414855957031,293.1499938964844,293.1499938964844,281.8500061035156,37611.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742494344711304,1.0,0.0,0.0,3.7269678115844727,3.7269928455352783,9.26839561543602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.0927734375,0.0,1632.8084716796875,1895.4371337890625,0.0,2238.666259765625,0.9230015277862548,1.0,0.0,3.0,1.0,0.0
18173580,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9113159775733948,0.2128273993730545,0.1912128329277038,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9292169213294984,0.2238244116306305,0.2117935717105865,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9990000128746032,0.3165365159511566,0.1959454417228698,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8573459982872009,0.1778382360935211,0.1684067994356155,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7965205311775208,0.1411664336919784,0.6356017589569092,285.0792541503906,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.27410888671875,285.0794677734375,1.0,0.3092188537120819,1.0,1.0,0.0,1.0,-1.6838713884353638,1.6838691234588623,2.30426439884468e-06,1.2958557605743408,1.0,1.0,0.0,38.1067008972168,40.0,36989.52734375,0.0,381.5311279296875,1.0,281.8431091308594,284.14666748046875,295.6649169921875,298.07049560546875,293.1499938964844,293.1499938964844,281.54998779296875,33195.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664614319801331,1.0,0.0,0.0,3.83703351020813,3.837058782577514,9.823911568673791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.91259765625,0.0,1729.319580078125,1895.4371337890625,0.0,2169.480712890625,0.9452806115150452,1.0,0.0,3.0,1.0,0.0
18173640,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9113159775733948,0.2128273993730545,0.1912128329277038,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9292169213294984,0.2238244116306305,0.2117935717105865,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9990000128746032,0.3165365159511566,0.1959454417228698,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8573459982872009,0.1778382360935211,0.1684067994356155,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7965205311775208,0.1411664336919784,0.6356017589569092,285.0792541503906,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.27410888671875,285.0794677734375,1.0,0.3092188537120819,1.0,1.0,0.0,1.0,-1.6838713884353638,1.6838691234588623,2.30426439884468e-06,1.2958557605743408,1.0,1.0,0.0,38.1067008972168,40.0,36989.52734375,0.0,381.5311279296875,1.0,281.8431091308594,284.14666748046875,295.6649169921875,298.07049560546875,293.1499938964844,293.1499938964844,281.54998779296875,33195.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664614319801331,1.0,0.0,0.0,3.83703351020813,3.837058782577514,9.823911568673791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.91259765625,0.0,1729.319580078125,1895.4371337890625,0.0,2169.480712890625,0.9452806115150452,1.0,0.0,3.0,1.0,0.0
18173700,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9187913537025452,0.2141335755586624,0.192494660615921,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9367406964302064,0.2251026183366775,0.2130603492259979,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.318828672170639,0.1928122192621231,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8636026382446289,0.1790911704301834,0.1696291118860244,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.80215984582901,0.1419693082571029,0.6392698884010315,284.9374389648437,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28228759765625,284.9151306152344,1.0,0.3096749186515808,1.0,1.0,0.0,1.0,-1.6890345811843872,1.6890321969985962,2.317741291335551e-06,1.299844741821289,0.9632235765457152,0.9632235765457152,0.0,37.66273880004883,40.0,37940.21484375,0.0,383.1054992675781,1.0,281.5928649902344,283.9563903808594,295.7338562011719,298.2893371582031,293.1499938964844,293.1499938964844,281.54998779296875,34324.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761510014533997,1.0,0.0,0.0,3.867019891738892,3.8670456409454346,9.978059551940532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.9814453125,0.0,1774.9979248046875,1895.4371337890625,0.0,2255.65234375,0.9521880149841307,1.0,0.0,3.0,1.0,0.0
18173760,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.922694742679596,0.2151454985141754,0.1934913247823715,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9406412839889526,0.2261745780706405,0.2141369134187698,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3209591507911682,0.1915801167488098,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8670983910560608,0.180182471871376,0.1707091778516769,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8051353096961975,0.1426531076431274,0.6424960494041443,284.8793029785156,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2878723144531,284.8817443847656,1.0,0.3104631602764129,1.0,1.0,0.0,1.0,-1.6952143907546997,1.6952121257781982,2.334045575480559e-06,1.304708480834961,0.9060287475585938,0.9060287475585938,0.0,37.58316802978516,43.0,37875.79296875,0.0,386.3021240234375,1.0,281.55596923828125,283.9322204589844,295.7223815917969,298.2431335449219,293.1499938964844,293.1499938964844,281.25,37922.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816418409347534,1.0,0.0,0.0,3.805490255355835,3.805516004562378,9.66305606198148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.865234375,0.0,1728.137939453125,1895.4371337890625,0.0,2304.893798828125,0.9407386779785156,1.0,0.0,3.0,1.0,0.0
18173820,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.925305962562561,0.2171834260225296,0.1952805370092392,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9432582259178162,0.2283046245574951,0.2161261439323425,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3247566223144531,0.191994234919548,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8699823617935181,0.1823557168245315,0.1727453172206878,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.807172417640686,0.144017294049263,0.6485508680343628,284.8403015136719,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2968444824219,284.8568725585937,1.0,0.3129432201385498,1.0,1.0,0.0,1.0,-1.7099602222442627,1.7099578380584717,2.373221377638401e-06,1.3163024187088013,0.7910064458847046,0.7910064458847046,0.0,37.96874237060547,46.0,38068.10546875,0.0,395.6882019042969,1.0,281.2577209472656,283.9183959960937,295.690673828125,298.2364501953125,293.1499938964844,293.1499938964844,281.54998779296875,45739.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926154732704163,1.0,0.0,0.0,3.4053683280944824,3.4053916931152344,7.737871214885672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.0419921875,0.0,1345.642578125,1895.4371337890625,0.0,2404.111328125,0.8606922030448914,1.0,0.0,3.0,1.0,0.0
18173880,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.925305962562561,0.2171834260225296,0.1952805370092392,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9432582259178162,0.2283046245574951,0.2161261439323425,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3247566223144531,0.191994234919548,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8699823617935181,0.1823557168245315,0.1727453172206878,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.807172417640686,0.144017294049263,0.6485508680343628,284.8403015136719,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2968444824219,284.8568725585937,1.0,0.3129432201385498,1.0,1.0,0.0,1.0,-1.7099602222442627,1.7099578380584717,2.373221377638401e-06,1.3163024187088013,0.7910064458847046,0.7910064458847046,0.0,37.96874237060547,46.0,38068.10546875,0.0,395.6882019042969,1.0,281.2577209472656,283.9183959960937,295.690673828125,298.2364501953125,293.1499938964844,293.1499938964844,281.54998779296875,45739.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926154732704163,1.0,0.0,0.0,3.4053683280944824,3.4053916931152344,7.737871214885672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.0419921875,0.0,1345.642578125,1895.4371337890625,0.0,2404.111328125,0.8606922030448914,1.0,0.0,3.0,1.0,0.0
18173940,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9281452894210817,0.2204594016075134,0.1979417502880096,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9456101655960084,0.2313854098320007,0.2187959849834442,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.3290802240371704,0.1932010054588318,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8726927638053894,0.1853141635656356,0.1753420382738113,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8090591430664062,0.1460407227277755,0.6568154692649841,285.0385437011719,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3130187988281,285.0363464355469,1.0,0.3165424466133117,1.0,1.0,0.0,1.0,-1.730846643447876,1.730844259262085,2.429380629109801e-06,1.3327089548110962,0.9423152208328248,0.9423152208328248,0.0,38.627872467041016,49.0,38049.8984375,0.0,409.56787109375,1.0,281.54119873046875,284.07745361328125,295.5979309082031,298.0581359863281,293.1499938964844,293.1499938964844,281.25,32161.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790132164955139,1.0,0.0,0.0,3.5887110233306885,3.588733673095703,8.593503366682853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.29150390625,0.0,1437.8038330078125,1895.4371337890625,0.0,2281.284912109375,0.8888301253318787,1.0,0.0,3.0,1.0,0.0
18174000,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9281452894210817,0.2204594016075134,0.1979417502880096,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9456101655960084,0.2313854098320007,0.2187959849834442,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.3290802240371704,0.1932010054588318,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8726927638053894,0.1853141635656356,0.1753420382738113,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8090591430664062,0.1460407227277755,0.6568154692649841,285.0385437011719,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3130187988281,285.0363464355469,1.0,0.3165424466133117,1.0,1.0,0.0,1.0,-1.730846643447876,1.730844259262085,2.429380629109801e-06,1.3327089548110962,0.9423152208328248,0.9423152208328248,0.0,38.627872467041016,49.0,38049.8984375,0.0,409.56787109375,1.0,281.54119873046875,284.07745361328125,295.5979309082031,298.0581359863281,293.1499938964844,293.1499938964844,281.25,32161.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790132164955139,1.0,0.0,0.0,3.5887110233306885,3.588733673095703,8.593503366682853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.29150390625,0.0,1437.8038330078125,1895.4371337890625,0.0,2281.284912109375,0.8888301253318787,1.0,0.0,3.0,1.0,0.0
18174060,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9272179007530212,0.2230872809886932,0.2005488872528076,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9445246458053588,0.2341373860836029,0.2215696573257446,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.3324566185474396,0.1965050399303436,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8726113438606262,0.1880389302968979,0.1780584454536438,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8084995150566101,0.1479178667068481,0.6657875776290894,284.8896179199219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3217163085937,284.89813232421875,1.0,0.3210855424404144,1.0,1.0,0.0,1.0,-1.7553081512451172,1.7553056478500366,2.4962409952422604e-06,1.3519734144210815,0.8302603363990784,0.8302603363990784,0.0,39.7514762878418,52.0,38858.0859375,0.0,427.2625732421875,1.0,281.2578430175781,283.9291381835937,295.6635437011719,298.23736572265625,293.1499938964844,293.1499938964844,281.54998779296875,39912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924712896347046,1.0,0.0,0.0,3.468445301055908,3.468468189239502,8.027179774217075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4521484375,0.0,1368.219970703125,1895.4371337890625,0.0,2402.801025390625,0.8680137395858765,1.0,0.0,3.0,1.0,0.0
18174120,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9272179007530212,0.2230872809886932,0.2005488872528076,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9445246458053588,0.2341373860836029,0.2215696573257446,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.3324566185474396,0.1965050399303436,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8726113438606262,0.1880389302968979,0.1780584454536438,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8084995150566101,0.1479178667068481,0.6657875776290894,284.8896179199219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3217163085937,284.89813232421875,1.0,0.3210855424404144,1.0,1.0,0.0,1.0,-1.7553081512451172,1.7553056478500366,2.4962409952422604e-06,1.3519734144210815,0.8302603363990784,0.8302603363990784,0.0,39.7514762878418,52.0,38858.0859375,0.0,427.2625732421875,1.0,281.2578430175781,283.9291381835937,295.6635437011719,298.23736572265625,293.1499938964844,293.1499938964844,281.54998779296875,39912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924712896347046,1.0,0.0,0.0,3.468445301055908,3.468468189239502,8.027179774217075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4521484375,0.0,1368.219970703125,1895.4371337890625,0.0,2402.801025390625,0.8680137395858765,1.0,0.0,3.0,1.0,0.0
18174180,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9240491390228271,0.2264000624418258,0.2033004164695739,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9411839246749878,0.2374074012041092,0.2244846224784851,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.3355964124202728,0.2011851221323013,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8706845045089722,0.1911944895982742,0.1809025853872299,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8062290549278259,0.1501288563013076,0.6752078533172607,285.0710144042969,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3315124511719,285.0682373046875,1.0,0.3263393640518188,1.0,1.0,0.0,1.0,-1.7824549674987793,1.7824524641036987,2.57166584560764e-06,1.3732986450195312,0.9934539198875428,0.9934539198875428,0.0,41.22886657714844,55.0,38892.83203125,0.0,448.1315612792969,1.0,281.54205322265625,284.08111572265625,295.58319091796875,298.092529296875,293.1499938964844,293.1499938964844,281.25,30909.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846097350120544,1.0,0.0,0.0,3.665473461151123,3.665496587753296,8.965064921540034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.10791015625,0.0,1512.200439453125,1895.4371337890625,0.0,2331.62548828125,0.9051669836044312,1.0,0.0,3.0,1.0,0.0
18174240,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9240491390228271,0.2264000624418258,0.2033004164695739,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9411839246749878,0.2374074012041092,0.2244846224784851,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.3355964124202728,0.2011851221323013,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8706845045089722,0.1911944895982742,0.1809025853872299,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8062290549278259,0.1501288563013076,0.6752078533172607,285.0710144042969,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3315124511719,285.0682373046875,1.0,0.3263393640518188,1.0,1.0,0.0,1.0,-1.7824549674987793,1.7824524641036987,2.57166584560764e-06,1.3732986450195312,0.9934539198875428,0.9934539198875428,0.0,41.22886657714844,55.0,38892.83203125,0.0,448.1315612792969,1.0,281.54205322265625,284.08111572265625,295.58319091796875,298.092529296875,293.1499938964844,293.1499938964844,281.25,30909.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846097350120544,1.0,0.0,0.0,3.665473461151123,3.665496587753296,8.965064921540034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.10791015625,0.0,1512.200439453125,1895.4371337890625,0.0,2331.62548828125,0.9051669836044312,1.0,0.0,3.0,1.0,0.0
