time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174300,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9222882390022278,0.2278644889593124,0.2048001587390899,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.939314603805542,0.2389522343873977,0.226074069738388,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.3368288874626159,0.2037282884120941,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8695783615112305,0.1927096545696258,0.1824414283037185,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8049670457839966,0.1511943638324737,0.6804033517837524,284.92138671875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3344116210937,284.90240478515625,1.0,0.3292151093482971,1.0,1.0,0.0,1.0,-1.7973036766052246,1.7973010540008545,2.6135178359254496e-06,1.3849799633026123,0.9136841893196106,0.9136841893196106,0.0,42.05893325805664,55.0,39967.83203125,0.0,459.8616638183594,1.0,281.29644775390625,283.889892578125,295.6533203125,298.3253479003906,293.1499938964844,293.1499938964844,281.25,33768.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952229380607605,1.0,0.0,0.0,3.707653999328613,3.707678079605103,9.172583759209374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.384765625,0.0,1581.3009033203125,1895.4371337890625,0.0,2427.832275390625,0.9149091839790344,1.0,0.0,3.0,1.0,0.0
18174360,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9183537364006042,0.2290425598621368,0.2059685438871383,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9354329109191896,0.24029041826725,0.2274316698312759,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3375553488731384,0.2072020769119262,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8668636679649353,0.1940562129020691,0.1837962865829467,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8021737933158875,0.152114063501358,0.6848975419998169,284.8875427246094,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3336486816406,284.8927001953125,1.0,0.3321849405765533,1.0,1.0,0.0,1.0,-1.8115313053131104,1.811528563499451,2.653997626111959e-06,1.3961713314056396,0.8712506890296936,0.8712506890296936,0.0,43.07806396484375,58.0,39979.59375,0.0,471.9582214355469,1.0,281.2571105957031,283.8865661621094,295.6400451660156,298.2835998535156,293.1499938964844,293.1499938964844,281.54998779296875,38003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017727136611938,1.0,0.0,0.0,3.6282975673675537,3.628321647644043,8.78413686677959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.04052734375,0.0,1524.0557861328125,1895.4371337890625,0.0,2487.643798828125,0.9014042615890504,1.0,0.0,3.0,1.0,0.0
18174420,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.911818027496338,0.2323852330446243,0.2087344229221344,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9285858869552612,0.2436771094799041,0.2304582595825195,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.3392623960971832,0.2139708399772644,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8622246384620667,0.1973303109407425,0.1867583841085434,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7972667217254639,0.1544006615877151,0.6947152018547058,285.0819091796875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3383483886719,285.0818786621094,1.0,0.3384302854537964,1.0,1.0,0.0,1.0,-1.841957092285156,1.8419543504714968,2.741714752119151e-06,1.4200347661972046,1.0,1.0,0.0,45.180946350097656,46.0,39868.76171875,0.0,498.1774291992188,1.0,281.5429382324219,284.0643005371094,295.5467529296875,298.118896484375,293.1499938964844,293.1499938964844,281.25,32159.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955260872840881,1.0,0.0,0.0,3.779237985610962,3.779262781143189,9.530194802209736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.5283203125,0.0,1652.0087890625,1895.4371337890625,0.0,2430.593994140625,0.93132746219635,1.0,0.0,3.0,1.0,0.0
18174480,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.911818027496338,0.2323852330446243,0.2087344229221344,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9285858869552612,0.2436771094799041,0.2304582595825195,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.3392623960971832,0.2139708399772644,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8622246384620667,0.1973303109407425,0.1867583841085434,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7972667217254639,0.1544006615877151,0.6947152018547058,285.0819091796875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3383483886719,285.0818786621094,1.0,0.3384302854537964,1.0,1.0,0.0,1.0,-1.841957092285156,1.8419543504714968,2.741714752119151e-06,1.4200347661972046,1.0,1.0,0.0,45.180946350097656,46.0,39868.76171875,0.0,498.1774291992188,1.0,281.5429382324219,284.0643005371094,295.5467529296875,298.118896484375,293.1499938964844,293.1499938964844,281.25,32159.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955260872840881,1.0,0.0,0.0,3.779237985610962,3.779262781143189,9.530194802209736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.5283203125,0.0,1652.0087890625,1895.4371337890625,0.0,2430.593994140625,0.93132746219635,1.0,0.0,3.0,1.0,0.0
18174540,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9260647296905518,0.2351252138614654,0.211415097117424,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9432281255722046,0.2467179596424102,0.2334716320037841,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3416363894939422,0.2081488519906997,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.874795138835907,0.200336679816246,0.1897057592868805,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8086313009262085,0.1564926505088806,0.7044512629508972,284.884521484375,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3420715332031,284.8864440917969,1.0,0.3391221761703491,1.0,1.0,0.0,1.0,-1.8570510149002075,1.8570481538772583,2.786149252642645e-06,1.43208646774292,0.902060329914093,0.902060329914093,0.0,44.340145111083984,49.0,40843.9609375,0.0,505.520263671875,1.0,281.2559814453125,283.8485107421875,295.5930480957031,298.2960510253906,293.1499938964844,293.1499938964844,280.95001220703125,37434.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124425411224365,1.0,0.0,0.0,3.7627336978912354,3.762759208679199,9.447138040741264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.4453125,0.0,1673.30615234375,1895.4371337890625,0.0,2585.70458984375,0.9308661818504332,1.0,0.0,3.0,1.0,0.0
18174600,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9260647296905518,0.2351252138614654,0.211415097117424,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9432281255722046,0.2467179596424102,0.2334716320037841,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.3416363894939422,0.2081488519906997,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.874795138835907,0.200336679816246,0.1897057592868805,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8086313009262085,0.1564926505088806,0.7044512629508972,284.884521484375,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3420715332031,284.8864440917969,1.0,0.3391221761703491,1.0,1.0,0.0,1.0,-1.8570510149002075,1.8570481538772583,2.786149252642645e-06,1.43208646774292,0.902060329914093,0.902060329914093,0.0,44.340145111083984,49.0,40843.9609375,0.0,505.520263671875,1.0,281.2559814453125,283.8485107421875,295.5930480957031,298.2960510253906,293.1499938964844,293.1499938964844,280.95001220703125,37434.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124425411224365,1.0,0.0,0.0,3.7627336978912354,3.762759208679199,9.447138040741264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.4453125,0.0,1673.30615234375,1895.4371337890625,0.0,2585.70458984375,0.9308661818504332,1.0,0.0,3.0,1.0,0.0
18174660,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9337155818939208,0.2375622242689132,0.2135269939899444,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9510714411735536,0.249509260058403,0.236054241657257,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.3457987308502197,0.2058202028274536,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.882196307182312,0.2031346559524536,0.192304328083992,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8147483468055725,0.1584236323833465,0.7129167318344116,284.8549194335937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3483581542969,284.8681030273437,1.0,0.341493010520935,1.0,1.0,0.0,1.0,-1.8731689453125,1.8731660842895508,2.833594635376357e-06,1.4446191787719729,0.7983521223068237,0.7983521223068237,0.0,44.25120162963867,67.0,41010.02734375,0.0,516.0608520507812,1.0,280.9580383300781,283.8338623046875,295.54449462890625,298.2699890136719,293.1499938964844,293.1499938964844,281.25,44379.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235843181610107,1.0,0.0,0.0,3.398364782333374,3.398388147354126,7.706076416980068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.81396484375,0.0,1329.194091796875,1895.4371337890625,0.0,2688.80712890625,0.8581545352935791,1.0,0.0,3.0,1.0,0.0
18174720,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9337155818939208,0.2375622242689132,0.2135269939899444,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9510714411735536,0.249509260058403,0.236054241657257,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.3457987308502197,0.2058202028274536,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.882196307182312,0.2031346559524536,0.192304328083992,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8147483468055725,0.1584236323833465,0.7129167318344116,284.8549194335937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3483581542969,284.8681030273437,1.0,0.341493010520935,1.0,1.0,0.0,1.0,-1.8731689453125,1.8731660842895508,2.833594635376357e-06,1.4446191787719729,0.7983521223068237,0.7983521223068237,0.0,44.25120162963867,67.0,41010.02734375,0.0,516.0608520507812,1.0,280.9580383300781,283.8338623046875,295.54449462890625,298.2699890136719,293.1499938964844,293.1499938964844,281.25,44379.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235843181610107,1.0,0.0,0.0,3.398364782333374,3.398388147354126,7.706076416980068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.81396484375,0.0,1329.194091796875,1895.4371337890625,0.0,2688.80712890625,0.8581545352935791,1.0,0.0,3.0,1.0,0.0
18174780,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9180511236190796,0.2413247376680374,0.2166988104581833,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9354336261749268,0.2533102929592132,0.2394855916500091,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.3495174944400787,0.2181871235370636,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8699873685836792,0.2067766189575195,0.1956275552511215,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8033749461174011,0.1610645651817321,0.7243544459342957,285.0442810058594,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3604736328125,285.04351806640625,1.0,0.3510167002677917,1.0,1.0,0.0,1.0,-1.913652300834656,1.913649320602417,2.9548018574132584e-06,1.476086974143982,0.9482029676437378,0.9482029676437378,0.0,47.791969299316406,85.0,41229.87109375,0.0,555.5200805664062,1.0,281.2411499023437,283.9884033203125,295.44879150390625,298.09429931640625,293.1499938964844,293.1499938964844,280.95001220703125,31886.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114899396896362,1.0,0.0,0.0,3.58874249458313,3.5887651443481445,8.593654570177023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.515625,0.0,1435.8182373046875,1895.4371337890625,0.0,2576.9208984375,0.8886609077453613,1.0,0.0,3.0,1.0,0.0
18174840,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9180511236190796,0.2413247376680374,0.2166988104581833,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9354336261749268,0.2533102929592132,0.2394855916500091,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.3495174944400787,0.2181871235370636,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8699873685836792,0.2067766189575195,0.1956275552511215,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8033749461174011,0.1610645651817321,0.7243544459342957,285.0442810058594,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3604736328125,285.04351806640625,1.0,0.3510167002677917,1.0,1.0,0.0,1.0,-1.913652300834656,1.913649320602417,2.9548018574132584e-06,1.476086974143982,0.9482029676437378,0.9482029676437378,0.0,47.791969299316406,85.0,41229.87109375,0.0,555.5200805664062,1.0,281.2411499023437,283.9884033203125,295.44879150390625,298.09429931640625,293.1499938964844,293.1499938964844,280.95001220703125,31886.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114899396896362,1.0,0.0,0.0,3.58874249458313,3.5887651443481445,8.593654570177023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.515625,0.0,1435.8182373046875,1895.4371337890625,0.0,2576.9208984375,0.8886609077453613,1.0,0.0,3.0,1.0,0.0
18174900,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9040857553482056,0.2429886907339096,0.2184521108865738,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9204605221748352,0.255119264125824,0.2413979470729828,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.3494899272918701,0.2292493730783462,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.858481228351593,0.2085337936878204,0.1974704563617706,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7922964096069336,0.1623455435037613,0.7308831214904785,284.91522216796875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.35986328125,284.90234375,1.0,0.3578765988349914,1.0,1.0,0.0,1.0,-1.941386222839356,1.9413831233978271,3.039677721972112e-06,1.4977531433105469,0.8759978413581848,0.8759978413581848,0.0,50.90231323242188,85.0,42455.0078125,0.0,585.7161865234375,1.0,280.9983825683594,283.8212585449219,295.5193176269531,298.3323669433594,293.1499938964844,293.1499938964844,280.95001220703125,34941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206877112388611,1.0,0.0,0.0,3.611254930496216,3.611278533935547,8.701809974809294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.580078125,0.0,1482.6541748046875,1895.4371337890625,0.0,2661.94189453125,0.8938788771629333,1.0,0.0,3.0,1.0,0.0
18174960,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8875033855438232,0.2444050908088684,0.219909206032753,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9024515748023988,0.256754457950592,0.2431187629699707,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.3477053046226501,0.2433338165283203,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8441841006278992,0.2101459801197052,0.1991640478372573,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7782248854637146,0.1635003387928009,0.7368593811988831,284.9182434082031,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3495178222656,284.925537109375,1.0,0.3658246397972107,1.0,1.0,0.0,1.0,-1.9713513851165767,1.9713481664657595,3.1329263947554864e-06,1.5211728811264038,0.8625536561012268,0.8625536561012268,0.0,54.96996688842773,88.0,42723.48046875,0.0,621.6137084960938,1.0,280.9578857421875,283.8420715332031,295.5117492675781,298.30615234375,293.1499938964844,293.1499938964844,281.25,37763.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267910480499268,1.0,0.0,0.0,3.5349037647247314,3.5349271297454834,8.337743224728911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.28271484375,0.0,1421.628173828125,1895.4371337890625,0.0,2718.59375,0.8812373876571655,1.0,0.0,3.0,1.0,0.0
18175020,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8549886345863342,0.2480533868074417,0.223278135061264,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8689273595809937,0.2606000602245331,0.2469080090522766,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9627327919006348,0.3454898595809936,0.2422792613506317,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8160712122917175,0.2138301283121109,0.202835738658905,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.750602662563324,0.1661599725484848,0.7498356699943542,285.0779113769531,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3512268066406,285.07623291015625,1.0,0.377360463142395,1.0,1.0,0.0,1.0,-1.9986815452575684,1.9986783266067505,3.219737209292361e-06,1.542792797088623,1.0,1.0,0.0,64.0411605834961,91.0,42679.66015625,0.0,673.4996337890625,1.0,281.2421264648437,283.9786682128906,295.4333190917969,298.1738586425781,293.1499938964844,293.1499938964844,280.95001220703125,31348.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822809636592865,1.0,0.0,0.0,3.730356216430664,3.730380058288574,9.285255941904324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.35009765625,0.0,1588.8492431640625,1895.4371337890625,0.0,2681.6181640625,0.919740915298462,1.0,0.0,3.0,1.0,0.0
18175080,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8549886345863342,0.2480533868074417,0.223278135061264,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8689273595809937,0.2606000602245331,0.2469080090522766,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9627327919006348,0.3454898595809936,0.2422792613506317,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8160712122917175,0.2138301283121109,0.202835738658905,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.750602662563324,0.1661599725484848,0.7498356699943542,285.0779113769531,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3512268066406,285.07623291015625,1.0,0.377360463142395,1.0,1.0,0.0,1.0,-1.9986815452575684,1.9986783266067505,3.219737209292361e-06,1.542792797088623,1.0,1.0,0.0,64.0411605834961,91.0,42679.66015625,0.0,673.4996337890625,1.0,281.2421264648437,283.9786682128906,295.4333190917969,298.1738586425781,293.1499938964844,293.1499938964844,280.95001220703125,31348.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822809636592865,1.0,0.0,0.0,3.730356216430664,3.730380058288574,9.285255941904324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.35009765625,0.0,1588.8492431640625,1895.4371337890625,0.0,2681.6181640625,0.919740915298462,1.0,0.0,3.0,1.0,0.0
18175140,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8375378847122192,0.2509192526340484,0.2263558804988861,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8508857488632202,0.2639502882957458,0.2505180835723877,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9352278113365172,0.3452661037445068,0.2421639710664749,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7996386885643005,0.2171121090650558,0.2063511461019516,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7361231446266174,0.1685103625059127,0.762205183506012,284.8940734863281,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3537902832031,284.8968811035156,1.0,0.3870451152324676,1.0,1.0,0.0,1.0,-2.025642156600952,2.0256388187408447,3.3063047339965124e-06,1.563890814781189,0.8976962566375732,0.8976962566375732,0.0,71.08499145507812,94.0,43848.97265625,0.0,719.4509887695312,1.0,280.9573669433594,283.77593994140625,295.47216796875,298.35205078125,293.1499938964844,293.1499938964844,280.6499938964844,37176.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400242328643799,1.0,0.0,0.0,3.7159230709075928,3.7159481048583984,9.213544558406284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.6279296875,0.0,1616.718505859375,1895.4371337890625,0.0,2841.941650390625,0.9203522205352784,1.0,0.0,3.0,1.0,0.0
18175200,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8375378847122192,0.2509192526340484,0.2263558804988861,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8508857488632202,0.2639502882957458,0.2505180835723877,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9352278113365172,0.3452661037445068,0.2421639710664749,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7996386885643005,0.2171121090650558,0.2063511461019516,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7361231446266174,0.1685103625059127,0.762205183506012,284.8940734863281,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3537902832031,284.8968811035156,1.0,0.3870451152324676,1.0,1.0,0.0,1.0,-2.025642156600952,2.0256388187408447,3.3063047339965124e-06,1.563890814781189,0.8976962566375732,0.8976962566375732,0.0,71.08499145507812,94.0,43848.97265625,0.0,719.4509887695312,1.0,280.9573669433594,283.77593994140625,295.47216796875,298.35205078125,293.1499938964844,293.1499938964844,280.6499938964844,37176.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400242328643799,1.0,0.0,0.0,3.7159230709075928,3.7159481048583984,9.213544558406284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.6279296875,0.0,1616.718505859375,1895.4371337890625,0.0,2841.941650390625,0.9203522205352784,1.0,0.0,3.0,1.0,0.0
18175260,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8254166841506958,0.253557413816452,0.2288568913936615,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8386790752410889,0.2670774757862091,0.2536449134349823,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9151246547698976,0.3459357321262359,0.2425834089517593,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7879490256309509,0.2201908677816391,0.2094453275203704,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7262009382247925,0.1706640273332595,0.7728093266487122,284.8720703125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.351806640625,284.8819274902344,1.0,0.3952561318874359,1.0,1.0,0.0,1.0,-2.0493552684783936,2.049351930618286,3.38338281835604e-06,1.5823838710784912,0.8091787695884705,0.8091787695884705,0.0,77.07427215576172,82.0,44220.83984375,0.0,760.0995483398438,1.0,280.6582946777344,283.75250244140625,295.42742919921875,298.3436584472656,293.1499938964844,293.1499938964844,280.95001220703125,42783.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851840078830719,1.0,0.0,0.0,3.4092750549316406,3.4092979431152344,7.755635351713863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.37060546875,0.0,1328.8883056640625,1895.4371337890625,0.0,2952.50830078125,0.8590955138206482,1.0,0.0,3.0,1.0,0.0
18175320,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8254166841506958,0.253557413816452,0.2288568913936615,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8386790752410889,0.2670774757862091,0.2536449134349823,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9151246547698976,0.3459357321262359,0.2425834089517593,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7879490256309509,0.2201908677816391,0.2094453275203704,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7262009382247925,0.1706640273332595,0.7728093266487122,284.8720703125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.351806640625,284.8819274902344,1.0,0.3952561318874359,1.0,1.0,0.0,1.0,-2.0493552684783936,2.049351930618286,3.38338281835604e-06,1.5823838710784912,0.8091787695884705,0.8091787695884705,0.0,77.07427215576172,82.0,44220.83984375,0.0,760.0995483398438,1.0,280.6582946777344,283.75250244140625,295.42742919921875,298.3436584472656,293.1499938964844,293.1499938964844,280.95001220703125,42783.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851840078830719,1.0,0.0,0.0,3.4092750549316406,3.4092979431152344,7.755635351713863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.37060546875,0.0,1328.8883056640625,1895.4371337890625,0.0,2952.50830078125,0.8590955138206482,1.0,0.0,3.0,1.0,0.0
18175380,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8328805565834045,0.2575046420097351,0.2320502251386642,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8464351296424866,0.2711755335330963,0.2572098076343536,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.922487735748291,0.3484062254428863,0.2439703494310379,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.79644775390625,0.2240859419107437,0.2128564566373825,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7329367399215698,0.1734931021928787,0.7843602895736694,285.03179931640625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3624267578125,285.02978515625,1.0,0.3977346420288086,1.0,1.0,0.0,1.0,-2.0771026611328125,2.077099323272705,3.474706090855761e-06,1.603962779045105,0.9408714771270752,0.9408714771270752,0.0,76.35489654541016,70.0,44202.90625,0.0,781.4470825195312,1.0,280.9413146972656,283.886962890625,295.335693359375,298.16668701171875,293.1499938964844,293.1499938964844,280.6499938964844,32164.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412941098213196,1.0,0.0,0.0,3.589405536651612,3.589428424835205,8.596830411988776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.19677734375,0.0,1438.5740966796875,1895.4371337890625,0.0,2853.808837890625,0.8888401389122009,1.0,0.0,3.0,1.0,0.0
18175440,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8328805565834045,0.2575046420097351,0.2320502251386642,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8464351296424866,0.2711755335330963,0.2572098076343536,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.922487735748291,0.3484062254428863,0.2439703494310379,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.79644775390625,0.2240859419107437,0.2128564566373825,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7329367399215698,0.1734931021928787,0.7843602895736694,285.03179931640625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3624267578125,285.02978515625,1.0,0.3977346420288086,1.0,1.0,0.0,1.0,-2.0771026611328125,2.077099323272705,3.474706090855761e-06,1.603962779045105,0.9408714771270752,0.9408714771270752,0.0,76.35489654541016,70.0,44202.90625,0.0,781.4470825195312,1.0,280.9413146972656,283.886962890625,295.335693359375,298.16668701171875,293.1499938964844,293.1499938964844,280.6499938964844,32164.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412941098213196,1.0,0.0,0.0,3.589405536651612,3.589428424835205,8.596830411988776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.19677734375,0.0,1438.5740966796875,1895.4371337890625,0.0,2853.808837890625,0.8888401389122009,1.0,0.0,3.0,1.0,0.0
18175500,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8418459296226501,0.2592456936836242,0.2336934804916381,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8558443188667297,0.2731106579303741,0.2590542137622833,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9334471225738524,0.3494657874107361,0.2447660416364669,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8061389923095703,0.2259517759084701,0.2146141678094864,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7408814430236816,0.174873799085617,0.7903994917869568,284.89385986328125,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3658142089844,284.8824157714844,1.0,0.3976773917675018,1.0,1.0,0.0,1.0,-2.09161376953125,2.0916101932525635,3.5230748380854493e-06,1.6153008937835691,0.856602668762207,0.856602668762207,0.0,74.23670196533203,70.0,45186.00390625,0.0,786.5951538085938,1.0,280.6986389160156,283.7194519042969,295.398681640625,298.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,36012.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496987819671631,1.0,0.0,0.0,3.5891616344451904,3.5891849994659424,8.595661711296998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9970703125,0.0,1466.6224365234375,1895.4371337890625,0.0,2932.44970703125,0.8893653154373169,1.0,0.0,3.0,1.0,0.0
18175560,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8527649641036987,0.2607783377170563,0.2349949330091476,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8674762845039368,0.2748942971229553,0.2606503963470459,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9466949105262756,0.3503231108188629,0.2453034222126007,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8172329068183899,0.2276907116174698,0.2161648571491241,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7506486773490906,0.1761547774076461,0.7956847548484802,284.9019775390625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3666687011719,284.9083251953125,1.0,0.3968795239925384,1.0,1.0,0.0,1.0,-2.1039512157440186,2.103947639465332,3.564471398931346e-06,1.6249332427978516,0.8407272696495056,0.8407272696495056,0.0,71.54745483398438,58.0,45081.21484375,0.0,787.8255004882812,1.0,280.6580505371094,283.7475891113281,295.3843994140625,298.33514404296875,293.1499938964844,293.1499938964844,280.95001220703125,39084.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540829420089722,1.0,0.0,0.0,3.4823734760284424,3.482396364212036,8.091778340713063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.30322265625,0.0,1376.5667724609375,1895.4371337890625,0.0,2973.5263671875,0.8706538677215576,1.0,0.0,3.0,1.0,0.0
18175620,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8890480399131775,0.2649246156215668,0.2381061464548111,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9051847457885742,0.2792341709136963,0.264187753200531,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9843080639839172,0.3531434237957001,0.2467953860759735,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8504153490066528,0.231816217303276,0.2195390611886978,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7826933860778809,0.1792522817850113,0.8072351813316345,285.0539245605469,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3775634765625,285.0514221191406,1.0,0.3938737511634826,1.0,1.0,0.0,1.0,-2.131648540496826,2.13164496421814,3.658150490082335e-06,1.6464288234710691,0.9835383296012878,0.9835383296012878,0.0,63.9123420715332,46.0,45062.38671875,0.0,784.7787475585938,1.0,280.9421691894531,283.879150390625,295.3091735839844,298.18994140625,293.1499938964844,293.1499938964844,280.6499938964844,31340.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470066785812378,1.0,0.0,0.0,3.6710829734802246,3.671106338500977,8.99252597719169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.31689453125,0.0,1521.6868896484375,1895.4371337890625,0.0,2907.24267578125,0.9066221117973328,1.0,0.0,3.0,1.0,0.0
18175680,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8890480399131775,0.2649246156215668,0.2381061464548111,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9051847457885742,0.2792341709136963,0.264187753200531,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9843080639839172,0.3531434237957001,0.2467953860759735,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8504153490066528,0.231816217303276,0.2195390611886978,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7826933860778809,0.1792522817850113,0.8072351813316345,285.0539245605469,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3775634765625,285.0514221191406,1.0,0.3938737511634826,1.0,1.0,0.0,1.0,-2.131648540496826,2.13164496421814,3.658150490082335e-06,1.6464288234710691,0.9835383296012878,0.9835383296012878,0.0,63.9123420715332,46.0,45062.38671875,0.0,784.7787475585938,1.0,280.9421691894531,283.879150390625,295.3091735839844,298.18994140625,293.1499938964844,293.1499938964844,280.6499938964844,31340.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470066785812378,1.0,0.0,0.0,3.6710829734802246,3.671106338500977,8.99252597719169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.31689453125,0.0,1521.6868896484375,1895.4371337890625,0.0,2907.24267578125,0.9066221117973328,1.0,0.0,3.0,1.0,0.0
18175740,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9435871839523317,0.2683914601802826,0.2411302179098129,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9618158340454102,0.2830894589424133,0.2676692605018616,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.3579367101192474,0.22615447640419,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8984552025794983,0.2355177551507949,0.2228544056415558,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8261528611183167,0.1820656806230545,0.8187804222106934,284.8695678710937,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3837585449219,284.8785095214844,1.0,0.3888695538043976,1.0,1.0,0.0,1.0,-2.1479806900024414,2.147977113723755,3.709967131726444e-06,1.6566357612609863,0.849030077457428,0.849030077457428,0.0,55.611446380615234,49.0,45762.49609375,0.0,763.4736938476562,1.0,280.6571350097656,283.6939392089844,295.3546447753906,298.353759765625,293.1499938964844,293.1499938964844,280.95001220703125,39391.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614762425422668,1.0,0.0,0.0,3.58790135383606,3.587925434112549,8.589626645516546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6015625,0.0,1490.116943359375,1895.4371337890625,0.0,3042.851318359375,0.8931903839111328,1.0,0.0,3.0,1.0,0.0
18175800,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9435871839523317,0.2683914601802826,0.2411302179098129,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9618158340454102,0.2830894589424133,0.2676692605018616,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.3579367101192474,0.22615447640419,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8984552025794983,0.2355177551507949,0.2228544056415558,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8261528611183167,0.1820656806230545,0.8187804222106934,284.8695678710937,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3837585449219,284.8785095214844,1.0,0.3888695538043976,1.0,1.0,0.0,1.0,-2.1479806900024414,2.147977113723755,3.709967131726444e-06,1.6566357612609863,0.849030077457428,0.849030077457428,0.0,55.611446380615234,49.0,45762.49609375,0.0,763.4736938476562,1.0,280.6571350097656,283.6939392089844,295.3546447753906,298.353759765625,293.1499938964844,293.1499938964844,280.95001220703125,39391.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614762425422668,1.0,0.0,0.0,3.58790135383606,3.587925434112549,8.589626645516546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6015625,0.0,1490.116943359375,1895.4371337890625,0.0,3042.851318359375,0.8931903839111328,1.0,0.0,3.0,1.0,0.0
18175860,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.838403046131134,0.2783437371253967,0.2491026222705841,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8513991236686707,0.2918055653572082,0.2753010094165802,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9228234887123108,0.368975281715393,0.2566611468791961,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8035064935684204,0.2428366243839264,0.22955222427845,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.737533450126648,0.1869318187236786,0.841225266456604,284.8808898925781,284.95001220703125,296.8711853027344,292.2906188964844,296.8701171875,297.4525146484375,284.8410339355469,1.0,0.3740052282810211,1.0,1.0,0.0,1.0,-1.877934217453003,1.877931237220764,2.946978383988608e-06,1.517680525779724,0.8423982262611389,0.8423982262611389,0.0,78.44760131835938,52.0,41838.64453125,0.0,744.0755004882812,1.0,280.9418029785156,283.7121276855469,295.2118835449219,297.93780517578125,293.1499938964844,293.1499938964844,280.6499938964844,33460.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443002700805664,1.0,0.0,0.0,3.680120706558228,3.6801445484161377,9.036856454258668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.28076171875,0.0,1547.781494140625,1895.4371337890625,0.0,2881.91796875,0.9076506495475768,1.0,0.0,3.0,1.0,0.0
18175920,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.838403046131134,0.2783437371253967,0.2491026222705841,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8513991236686707,0.2918055653572082,0.2753010094165802,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9228234887123108,0.368975281715393,0.2566611468791961,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8035064935684204,0.2428366243839264,0.22955222427845,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.737533450126648,0.1869318187236786,0.841225266456604,284.8808898925781,284.95001220703125,296.8711853027344,292.2906188964844,296.8701171875,297.4525146484375,284.8410339355469,1.0,0.3740052282810211,1.0,1.0,0.0,1.0,-1.877934217453003,1.877931237220764,2.946978383988608e-06,1.517680525779724,0.8423982262611389,0.8423982262611389,0.0,78.44760131835938,52.0,41838.64453125,0.0,744.0755004882812,1.0,280.9418029785156,283.7121276855469,295.2118835449219,297.93780517578125,293.1499938964844,293.1499938964844,280.6499938964844,33460.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443002700805664,1.0,0.0,0.0,3.680120706558228,3.6801445484161377,9.036856454258668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.28076171875,0.0,1547.781494140625,1895.4371337890625,0.0,2881.91796875,0.9076506495475768,1.0,0.0,3.0,1.0,0.0
18175980,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9823475480079652,0.2820235788822174,0.253055602312088,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9959606528282166,0.29722660779953,0.2804916501045227,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.3831423223018646,0.2106988579034805,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9378831386566162,0.2462472468614578,0.2328392118215561,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8556279540061951,0.1896335482597351,0.8522034883499146,284.9144897460937,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.4790954589844,284.91412353515625,1.0,0.3815490901470184,1.0,1.0,0.0,1.0,-2.110494375228882,2.110490798950196,3.58194347427343e-06,1.6271761655807495,0.844886839389801,0.844886839389801,0.0,51.25367736816406,72.0,45005.0390625,0.0,749.7743530273438,1.0,280.6583251953125,283.7252502441406,295.30865478515625,298.2511901855469,293.1499938964844,293.1499938964844,280.95001220703125,39193.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853164553642273,1.0,0.0,0.0,3.5137147903442383,3.5137381553649902,8.238085911216331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.3623046875,0.0,1409.7674560546875,1895.4371337890625,0.0,2964.919189453125,0.8774268627166748,1.0,0.0,3.0,1.0,0.0
18176040,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9823475480079652,0.2820235788822174,0.253055602312088,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9959606528282166,0.29722660779953,0.2804916501045227,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.3831423223018646,0.2106988579034805,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9378831386566162,0.2462472468614578,0.2328392118215561,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8556279540061951,0.1896335482597351,0.8522034883499146,284.9144897460937,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.4790954589844,284.91412353515625,1.0,0.3815490901470184,1.0,1.0,0.0,1.0,-2.110494375228882,2.110490798950196,3.58194347427343e-06,1.6271761655807495,0.844886839389801,0.844886839389801,0.0,51.25367736816406,72.0,45005.0390625,0.0,749.7743530273438,1.0,280.6583251953125,283.7252502441406,295.30865478515625,298.2511901855469,293.1499938964844,293.1499938964844,280.95001220703125,39193.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853164553642273,1.0,0.0,0.0,3.5137147903442383,3.5137381553649902,8.238085911216331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.3623046875,0.0,1409.7674560546875,1895.4371337890625,0.0,2964.919189453125,0.8774268627166748,1.0,0.0,3.0,1.0,0.0
18176100,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.2834731638431549,0.2517570257186889,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.2999509274959564,0.265112817287445,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.3892408609390259,0.1958114206790924,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.965027391910553,0.2482918500900268,0.2344617545604705,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8782902956008911,0.1912231594324112,0.8581387400627136,285.0727844238281,284.95001220703125,296.9317626953125,292.2720947265625,296.9306640625,297.4921875,285.0811767578125,1.0,0.3862468302249908,1.0,1.0,0.0,1.0,-2.157759666442871,2.157755851745605,3.7448719467647607e-06,1.6649956703186035,0.9622473120689392,0.9622473120689392,0.0,49.710594177246094,72.0,45076.171875,0.0,759.244384765625,1.0,280.89910888671875,283.89019775390625,295.2518005371094,298.0809020996094,293.1499938964844,293.1499938964844,280.95001220703125,32789.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484477996826172,1.0,0.0,0.0,3.590811491012573,3.590834379196167,8.603566925557971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.86865234375,0.0,1444.6815185546875,1895.4371337890625,0.0,2920.734375,0.892275869846344,1.0,0.0,3.0,1.0,0.0
