time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176160,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.2848052680492401,0.2553515136241913,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.3027390539646148,0.2694859206676483,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.3942908048629761,0.1990413665771484,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9625638127326964,0.2500367760658264,0.2363241314888,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8763304352760315,0.1929829865694046,0.8657523393630981,285.0966796875,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.5029296875,285.0970153808594,1.0,0.3923617005348205,1.0,1.0,0.0,1.0,-2.191704750061035,2.191700935363769,3.865114649670431e-06,1.692644119262695,1.0,1.0,0.0,51.312774658203125,92.0,45774.1796875,0.0,792.4341430664062,1.0,280.9422302246094,283.8879699707031,295.2645568847656,298.17022705078125,293.1499938964844,293.1499938964844,280.6499938964844,31090.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848727822303772,1.0,0.0,0.0,3.71443247795105,3.714456081390381,9.206153208651812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.544921875,0.0,1568.65576171875,1895.4371337890625,0.0,2923.356689453125,0.916167378425598,1.0,0.0,3.0,1.0,0.0
18176220,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9726964235305786,0.2871763110160827,0.2580572664737701,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9904893040657043,0.3054109513759613,0.289171040058136,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.3990015089511871,0.2219462394714355,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9297038316726683,0.2534718513488769,0.239787608385086,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8504787683486938,0.196072518825531,0.8811484575271606,284.9520874023437,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.49658203125,284.9556579589844,1.0,0.4090764224529266,1.0,1.0,0.0,1.0,-2.268393039703369,2.2683887481689453,4.139362317800988e-06,1.752286672592163,0.9507033824920654,0.9507033824920654,0.0,58.25071334838867,112.0,48029.1484375,0.0,891.4974365234375,1.0,280.6562805175781,283.7005310058594,295.3372802734375,298.4422607421875,293.1499938964844,293.1499938964844,280.3500061035156,34754.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685317635536194,1.0,0.0,0.0,3.7697019577026367,3.7697269916534415,9.482160976403976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.748046875,0.0,1660.84130859375,1895.4371337890625,0.0,3109.03759765625,0.9312694072723388,1.0,0.0,3.0,1.0,0.0
18176280,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9726964235305786,0.2871763110160827,0.2580572664737701,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9904893040657043,0.3054109513759613,0.289171040058136,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.3990015089511871,0.2219462394714355,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9297038316726683,0.2534718513488769,0.239787608385086,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8504787683486938,0.196072518825531,0.8811484575271606,284.9520874023437,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.49658203125,284.9556579589844,1.0,0.4090764224529266,1.0,1.0,0.0,1.0,-2.268393039703369,2.2683887481689453,4.139362317800988e-06,1.752286672592163,0.9507033824920654,0.9507033824920654,0.0,58.25071334838867,112.0,48029.1484375,0.0,891.4974365234375,1.0,280.6562805175781,283.7005310058594,295.3372802734375,298.4422607421875,293.1499938964844,293.1499938964844,280.3500061035156,34754.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685317635536194,1.0,0.0,0.0,3.7697019577026367,3.7697269916534415,9.482160976403976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.748046875,0.0,1660.84130859375,1895.4371337890625,0.0,3109.03759765625,0.9312694072723388,1.0,0.0,3.0,1.0,0.0
18176340,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9175766706466676,0.2901751101016998,0.2609449923038482,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9387662410736084,0.3077525496482849,0.2914500534534454,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.3948124349117279,0.2630907893180847,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8792115449905396,0.2568984925746918,0.2433660477399826,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8100244998931885,0.1986979693174362,0.8950355052947998,284.9044189453125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.44775390625,284.9122619628906,1.0,0.4295306801795959,1.0,1.0,0.0,1.0,-2.345442056655884,2.34543776512146,4.424376129463781e-06,1.8118895292282104,0.8788144588470459,0.8788144588470459,0.0,70.36517333984375,132.0,49814.0078125,0.0,1017.7158813476562,1.0,280.3571472167969,283.615966796875,295.3298034667969,298.5604553222656,293.1499938964844,293.1499938964844,280.6499938964844,38796.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867637515068054,1.0,0.0,0.0,3.647527456283569,3.647552013397217,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.041015625,0.0,1551.325927734375,1895.4371337890625,0.0,3279.929931640625,0.907677948474884,1.0,0.0,3.0,1.0,0.0
18176400,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9175766706466676,0.2901751101016998,0.2609449923038482,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9387662410736084,0.3077525496482849,0.2914500534534454,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.3948124349117279,0.2630907893180847,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8792115449905396,0.2568984925746918,0.2433660477399826,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8100244998931885,0.1986979693174362,0.8950355052947998,284.9044189453125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.44775390625,284.9122619628906,1.0,0.4295306801795959,1.0,1.0,0.0,1.0,-2.345442056655884,2.34543776512146,4.424376129463781e-06,1.8118895292282104,0.8788144588470459,0.8788144588470459,0.0,70.36517333984375,132.0,49814.0078125,0.0,1017.7158813476562,1.0,280.3571472167969,283.615966796875,295.3298034667969,298.5604553222656,293.1499938964844,293.1499938964844,280.6499938964844,38796.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867637515068054,1.0,0.0,0.0,3.647527456283569,3.647552013397217,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.041015625,0.0,1551.325927734375,1895.4371337890625,0.0,3279.929931640625,0.907677948474884,1.0,0.0,3.0,1.0,0.0
18176460,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8578839898109436,0.2943793833255768,0.2651545703411102,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8742204904556274,0.3115783035755157,0.295484334230423,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9482082724571228,0.3879962563514709,0.2729194164276123,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8258963227272034,0.2608246505260467,0.2476835697889328,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7586310505867004,0.2014732509851455,0.9106951355934144,285.0900573730469,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4186096191406,285.0906982421875,1.0,0.4505327641963959,1.0,1.0,0.0,1.0,-2.3920111656188965,2.3920066356658936,4.602262833941495e-06,1.84833824634552,1.0,1.0,0.0,89.62645721435547,150.0,50007.078125,0.0,1146.219970703125,1.0,280.6432189941406,283.7798156738281,295.2607727050781,298.4403381347656,293.1499938964844,293.1499938964844,280.3500061035156,32684.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837147355079651,1.0,0.0,0.0,3.8095686435699454,3.809593677520752,9.683780035629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.7724609375,0.0,1692.15625,1895.4371337890625,0.0,3251.3828125,0.938584804534912,1.0,0.0,3.0,1.0,0.0
18176520,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8578839898109436,0.2943793833255768,0.2651545703411102,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8742204904556274,0.3115783035755157,0.295484334230423,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9482082724571228,0.3879962563514709,0.2729194164276123,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8258963227272034,0.2608246505260467,0.2476835697889328,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7586310505867004,0.2014732509851455,0.9106951355934144,285.0900573730469,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4186096191406,285.0906982421875,1.0,0.4505327641963959,1.0,1.0,0.0,1.0,-2.3920111656188965,2.3920066356658936,4.602262833941495e-06,1.84833824634552,1.0,1.0,0.0,89.62645721435547,150.0,50007.078125,0.0,1146.219970703125,1.0,280.6432189941406,283.7798156738281,295.2607727050781,298.4403381347656,293.1499938964844,293.1499938964844,280.3500061035156,32684.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837147355079651,1.0,0.0,0.0,3.8095686435699454,3.809593677520752,9.683780035629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.7724609375,0.0,1692.15625,1895.4371337890625,0.0,3251.3828125,0.938584804534912,1.0,0.0,3.0,1.0,0.0
18176580,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8177613615989685,0.2972470223903656,0.2688827514648437,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.832166850566864,0.3146496117115021,0.2994584441184997,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8896986246109009,0.3853119909763336,0.2711309790611267,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7858594655990601,0.2637666463851928,0.2515625953674316,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7234686017036438,0.2033295929431915,0.9241308569908142,284.9183044433594,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4084777832031,284.9203796386719,1.0,0.4696505963802337,1.0,1.0,0.0,1.0,-2.41910457611084,2.419099807739258,4.7073285713850055e-06,1.8694853782653809,0.9364803433418274,0.9364803433418274,0.0,110.77943420410156,138.0,51513.57421875,0.0,1264.84375,1.0,280.3558654785156,283.57861328125,295.3136901855469,298.65106201171875,293.1499938964844,293.1499938964844,280.04998779296875,36277.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899274468421936,1.0,0.0,0.0,3.818993091583252,3.819018840789795,9.731752470543142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.48193359375,0.0,1731.603759765625,1895.4371337890625,0.0,3396.8203125,0.9431089162826538,1.0,0.0,3.0,1.0,0.0
18176640,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8177613615989685,0.2972470223903656,0.2688827514648437,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.832166850566864,0.3146496117115021,0.2994584441184997,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8896986246109009,0.3853119909763336,0.2711309790611267,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7858594655990601,0.2637666463851928,0.2515625953674316,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7234686017036438,0.2033295929431915,0.9241308569908142,284.9183044433594,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4084777832031,284.9203796386719,1.0,0.4696505963802337,1.0,1.0,0.0,1.0,-2.41910457611084,2.419099807739258,4.7073285713850055e-06,1.8694853782653809,0.9364803433418274,0.9364803433418274,0.0,110.77943420410156,138.0,51513.57421875,0.0,1264.84375,1.0,280.3558654785156,283.57861328125,295.3136901855469,298.65106201171875,293.1499938964844,293.1499938964844,280.04998779296875,36277.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899274468421936,1.0,0.0,0.0,3.818993091583252,3.819018840789795,9.731752470543142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.48193359375,0.0,1731.603759765625,1895.4371337890625,0.0,3396.8203125,0.9431089162826538,1.0,0.0,3.0,1.0,0.0
18176700,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.808837890625,0.2983374893665313,0.2701614499092102,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8234797120094299,0.3159120976924896,0.3009533286094665,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8775870203971863,0.3847172260284424,0.2707479894161224,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7770208716392517,0.2649291455745697,0.2529740333557129,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7156891822814941,0.2039504498243332,0.9284093379974364,284.8123779296875,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.40020751953125,284.8096618652344,1.0,0.4746930003166199,1.0,1.0,0.0,1.0,-2.428818225860596,2.4288134574890137,4.7452590479224455e-06,1.877047061920166,0.839887261390686,0.839887261390686,0.0,116.89282989501952,138.0,52307.62109375,0.0,1301.770751953125,1.0,280.0963439941406,283.4500427246094,295.33367919921875,298.79522705078125,293.1499938964844,293.1499938964844,280.04998779296875,40781.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907910704612732,1.0,0.0,0.0,3.729685068130493,3.729710578918457,9.281915254177876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.38232421875,0.0,1660.196044921875,1895.4371337890625,0.0,3477.2041015625,0.9237676858901978,1.0,0.0,3.0,1.0,0.0
18176760,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8046292662620544,0.2995060682296753,0.2712280452251434,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8195907473564148,0.3171986639499664,0.3022301495075226,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8716192841529846,0.3845444023609161,0.270529955625534,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7731466293334961,0.2660794854164123,0.2541473805904388,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7119145393371582,0.2045330554246902,0.9315352439880372,284.8762512207031,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3930969238281,284.88238525390625,1.0,0.4778355062007904,1.0,1.0,0.0,1.0,-2.436537504196167,2.436532735824585,4.775412435265025e-06,1.8830022811889648,0.845013439655304,0.845013439655304,0.0,120.21541595458984,126.0,52079.5546875,0.0,1324.9434814453125,1.0,280.0575256347656,283.5208435058594,295.2975158691406,298.686767578125,293.1499938964844,293.1499938964844,280.3500061035156,41249.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099416732788086,1.0,0.0,0.0,3.5891504287719727,3.589174747467041,8.595608278483269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.29541015625,0.0,1505.14404296875,1895.4371337890625,0.0,3496.0625,0.8967212438583374,1.0,0.0,3.0,1.0,0.0
18176820,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8081974983215332,0.3031607568264007,0.2741737961769104,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8227623105049133,0.3207346200942993,0.3052951991558075,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.872997522354126,0.3859998881816864,0.2711878418922424,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7764981985092163,0.2691604793071747,0.2568330764770508,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7142576575279236,0.2063207030296325,0.9386691451072692,285.0330505371094,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.39227294921875,285.0316467285156,1.0,0.4802283346652984,1.0,1.0,0.0,1.0,-2.456341028213501,2.45633602142334,4.853052359976573e-06,1.8981921672821045,0.9768787622451782,0.9768787622451782,0.0,120.4873275756836,114.0,51909.8125,0.0,1350.484619140625,1.0,280.3428649902344,283.6665954589844,295.2406005859375,298.5353698730469,293.1499938964844,293.1499938964844,280.04998779296875,32721.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002269506454468,1.0,0.0,0.0,3.734961748123169,3.734986066818237,9.308197945756548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.9091796875,0.0,1604.6632080078125,1895.4371337890625,0.0,3405.69970703125,0.921966552734375,1.0,0.0,3.0,1.0,0.0
18176880,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8081974983215332,0.3031607568264007,0.2741737961769104,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8227623105049133,0.3207346200942993,0.3052951991558075,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.872997522354126,0.3859998881816864,0.2711878418922424,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7764981985092163,0.2691604793071747,0.2568330764770508,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7142576575279236,0.2063207030296325,0.9386691451072692,285.0330505371094,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.39227294921875,285.0316467285156,1.0,0.4802283346652984,1.0,1.0,0.0,1.0,-2.456341028213501,2.45633602142334,4.853052359976573e-06,1.8981921672821045,0.9768787622451782,0.9768787622451782,0.0,120.4873275756836,114.0,51909.8125,0.0,1350.484619140625,1.0,280.3428649902344,283.6665954589844,295.2406005859375,298.5353698730469,293.1499938964844,293.1499938964844,280.04998779296875,32721.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002269506454468,1.0,0.0,0.0,3.734961748123169,3.734986066818237,9.308197945756548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.9091796875,0.0,1604.6632080078125,1895.4371337890625,0.0,3405.69970703125,0.921966552734375,1.0,0.0,3.0,1.0,0.0
18176940,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8189845085144043,0.305932879447937,0.2767435908317566,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8333047032356262,0.323704719543457,0.3081032335758209,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8831732273101807,0.386866956949234,0.271825224161148,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7874890565872192,0.2717421650886535,0.2592544555664062,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7230378985404968,0.2077526301145553,0.94483745098114,284.9036560058594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3851013183594,284.9076232910156,1.0,0.4790984988212585,1.0,1.0,0.0,1.0,-2.4738948345184326,2.4738898277282715,4.922669631923782e-06,1.9117907285690308,0.8773484230041504,0.8773484230041504,0.0,116.10296630859376,102.0,52947.7578125,0.0,1353.9110107421875,1.0,280.05682373046875,283.5197448730469,295.30841064453125,298.7335205078125,293.1499938964844,293.1499938964844,280.3500061035156,38382.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911029040813446,1.0,0.0,0.0,3.65120267868042,3.651226997375488,8.895393648344907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.73193359375,0.0,1552.3382568359375,1895.4371337890625,0.0,3506.1513671875,0.907521903514862,1.0,0.0,3.0,1.0,0.0
18177000,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8189845085144043,0.305932879447937,0.2767435908317566,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8333047032356262,0.323704719543457,0.3081032335758209,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8831732273101807,0.386866956949234,0.271825224161148,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7874890565872192,0.2717421650886535,0.2592544555664062,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7230378985404968,0.2077526301145553,0.94483745098114,284.9036560058594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3851013183594,284.9076232910156,1.0,0.4790984988212585,1.0,1.0,0.0,1.0,-2.4738948345184326,2.4738898277282715,4.922669631923782e-06,1.9117907285690308,0.8773484230041504,0.8773484230041504,0.0,116.10296630859376,102.0,52947.7578125,0.0,1353.9110107421875,1.0,280.05682373046875,283.5197448730469,295.30841064453125,298.7335205078125,293.1499938964844,293.1499938964844,280.3500061035156,38382.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911029040813446,1.0,0.0,0.0,3.65120267868042,3.651226997375488,8.895393648344907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.73193359375,0.0,1552.3382568359375,1895.4371337890625,0.0,3506.1513671875,0.907521903514862,1.0,0.0,3.0,1.0,0.0
18177060,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8361771106719971,0.3095788359642029,0.279416561126709,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8509467244148254,0.3272736072540283,0.3109213709831238,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9015151858329772,0.3886577486991882,0.2726052701473236,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8055686354637146,0.2748031318187713,0.2616335749626159,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7373006343841553,0.2095537334680557,0.9506629705429076,285.0531921386719,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3860778808594,285.0519714355469,1.0,0.4757813215255737,1.0,1.0,0.0,1.0,-2.491281032562256,2.4912760257720947,4.991789865016472e-06,1.925086975097656,1.0,1.0,0.0,108.52165222167967,90.0,52738.4296875,0.0,1343.559814453125,1.0,280.3433532714844,283.6628723144531,295.26873779296875,298.6130676269531,293.1499938964844,293.1499938964844,280.04998779296875,32478.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035588502883912,1.0,0.0,0.0,3.798993825912476,3.799018621444702,9.630092563384096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.32470703125,0.0,1677.90869140625,1895.4371337890625,0.0,3436.735107421875,0.9360933899879456,1.0,0.0,3.0,1.0,0.0
18177120,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8361771106719971,0.3095788359642029,0.279416561126709,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8509467244148254,0.3272736072540283,0.3109213709831238,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9015151858329772,0.3886577486991882,0.2726052701473236,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8055686354637146,0.2748031318187713,0.2616335749626159,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7373006343841553,0.2095537334680557,0.9506629705429076,285.0531921386719,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3860778808594,285.0519714355469,1.0,0.4757813215255737,1.0,1.0,0.0,1.0,-2.491281032562256,2.4912760257720947,4.991789865016472e-06,1.925086975097656,1.0,1.0,0.0,108.52165222167967,90.0,52738.4296875,0.0,1343.559814453125,1.0,280.3433532714844,283.6628723144531,295.26873779296875,298.6130676269531,293.1499938964844,293.1499938964844,280.04998779296875,32478.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035588502883912,1.0,0.0,0.0,3.798993825912476,3.799018621444702,9.630092563384096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.32470703125,0.0,1677.90869140625,1895.4371337890625,0.0,3436.735107421875,0.9360933899879456,1.0,0.0,3.0,1.0,0.0
18177180,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8478509187698364,0.3111293017864227,0.2808519601821899,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8631626963615417,0.3289117217063904,0.3124362230300903,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.914805233478546,0.3892843723297119,0.2730682492256164,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.817121148109436,0.2762099206447601,0.2629073560237884,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.747096598148346,0.2103648632764816,0.9538818001747132,284.90576171875,284.95001220703125,297.39190673828125,292.2928771972656,297.3907470703125,297.3841552734375,284.8970642089844,1.0,0.4735778570175171,1.0,1.0,0.0,1.0,-2.500783681869507,2.5007786750793457,5.029953172197565e-06,1.93244469165802,0.9271255135536194,0.9271255135536194,0.0,103.81819152832033,90.0,53946.4609375,0.0,1335.431640625,1.0,280.0924072265625,283.4862670898437,295.3394470214844,298.8573913574219,293.1499938964844,293.1499938964844,280.04998779296875,35206.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117901921272278,1.0,0.0,0.0,3.8131661415100098,3.8131916522979736,9.702077932161046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.74658203125,0.0,1716.1883544921875,1895.4371337890625,0.0,3513.210205078125,0.9398234486579896,1.0,0.0,3.0,1.0,0.0
18177240,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8593892455101013,0.3123004734516144,0.2817961275577545,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8753485679626465,0.3302209377288818,0.3135515749454498,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9286284446716307,0.3895958364009857,0.2732050120830536,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.827860414981842,0.2773251235485077,0.2638374269008636,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.756878674030304,0.2109539210796356,0.9559177756309508,284.8983764648437,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.37945556640625,284.901611328125,1.0,0.4711773693561554,1.0,1.0,0.0,1.0,-2.5069892406463623,2.506984233856201,5.054930625192355e-06,1.93723726272583,0.9039174914360046,0.9039174914360046,0.0,99.42879486083984,78.0,53941.046875,0.0,1324.4522705078125,1.0,280.0563659667969,283.4884033203125,295.3386535644531,298.8251953125,293.1499938964844,293.1499938964844,279.75,37661.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154996871948242,1.0,0.0,0.0,3.753475427627564,3.753500699996948,9.400704925610626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.376953125,0.0,1664.1529541015625,1895.4371337890625,0.0,3547.570068359375,0.9294853806495668,1.0,0.0,3.0,1.0,0.0
18177300,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8733603954315186,0.3134954273700714,0.2827213704586029,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.889958381652832,0.3315360248088836,0.3146385848522186,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.9450023770332336,0.3898865878582001,0.2733002305030823,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8404834270477295,0.2784329652786255,0.2647298872470855,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7687292695045471,0.2115146666765213,0.9576895833015442,284.8089294433594,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.374755859375,284.8095703125,1.0,0.468431681394577,1.0,1.0,0.0,1.0,-2.512723684310913,2.512718439102173,5.078003141534282e-06,1.941632866859436,0.8138155341148376,0.8138155341148376,0.0,94.63623046875,78.0,54546.9765625,0.0,1311.1002197265625,1.0,279.7983093261719,283.38134765625,295.3649597167969,298.96630859375,293.1499938964844,293.1499938964844,279.75,42376.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223785996437072,1.0,0.0,0.0,3.6353063583374015,3.635331392288208,8.818105925456621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.92529296875,0.0,1564.4014892578125,1895.4371337890625,0.0,3611.09326171875,0.9038482308387756,1.0,0.0,3.0,1.0,0.0
18177360,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8884095549583435,0.3148330748081207,0.2836251556873321,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9055184721946716,0.3329123854637146,0.3156812489032745,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9613060355186462,0.3902725875377655,0.2733602523803711,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8540892004966736,0.2795684933662414,0.2655695378780365,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7814841866493225,0.2120832949876785,0.9592205882072448,284.8695678710937,284.95001220703125,297.4707336425781,292.31451416015625,297.45751953125,297.3710632324219,284.86407470703125,1.0,0.4653899669647217,0.8949564099311829,0.8949564099311829,0.2000000029802322,1.0,-2.517956256866455,2.1904006004333496,0.3275556564331054,1.6195796728134155,0.8186061382293701,0.8186061382293701,0.0,89.87289428710938,66.0,53256.9375,0.0,1295.7900390625,1.0,279.75799560546875,283.4137878417969,295.33612060546875,298.84844970703125,293.1499938964844,293.1499938964844,280.04998779296875,41642.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229182004928588,1.0,0.0,0.0,3.4978206157684326,3.497844219207764,8.163725055965187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.06787109375,0.0,1410.8193359375,1895.4371337890625,0.0,3616.064697265625,0.8767200708389282,1.0,0.0,3.0,1.0,0.0
18177420,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9335359930992126,0.3181192278861999,0.2860503494739532,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.953015923500061,0.336091011762619,0.3181610107421875,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9982709288597108,0.3915641009807586,0.2738598883152008,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8935110569000244,0.2821577191352844,0.2675211429595947,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8168256878852844,0.2134846001863479,0.9632055163383484,284.8799133300781,284.95001220703125,297.5242004394531,292.33135986328125,297.4472961425781,297.36968994140625,284.87957763671875,1.0,0.4588976502418518,0.6848691701889038,0.6848691701889038,0.6000000238418579,1.0,-2.5313854217529297,1.2665748596191406,1.264810562133789,0.6949123740196228,0.7879892587661743,0.7879892587661743,0.0,79.1863784790039,69.0,47402.48828125,0.0,1263.6173095703125,1.0,280.04058837890625,283.42236328125,295.2241516113281,298.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,41141.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985928297042847,1.0,0.0,0.0,3.345578193664551,3.3456003665924072,7.468539138244523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.62548828125,0.0,1255.3878173828125,1895.4371337890625,0.0,3390.4638671875,0.8405877947807312,1.0,0.0,3.0,1.0,0.0
18177480,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9335359930992126,0.3181192278861999,0.2860503494739532,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.953015923500061,0.336091011762619,0.3181610107421875,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9982709288597108,0.3915641009807586,0.2738598883152008,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8935110569000244,0.2821577191352844,0.2675211429595947,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8168256878852844,0.2134846001863479,0.9632055163383484,284.8799133300781,284.95001220703125,297.5242004394531,292.33135986328125,297.4472961425781,297.36968994140625,284.87957763671875,1.0,0.4588976502418518,0.6848691701889038,0.6848691701889038,0.6000000238418579,1.0,-2.5313854217529297,1.2665748596191406,1.264810562133789,0.6949123740196228,0.7879892587661743,0.7879892587661743,0.0,79.1863784790039,69.0,47402.48828125,0.0,1263.6173095703125,1.0,280.04058837890625,283.42236328125,295.2241516113281,298.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,41141.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985928297042847,1.0,0.0,0.0,3.345578193664551,3.3456003665924072,7.468539138244523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.62548828125,0.0,1255.3878173828125,1895.4371337890625,0.0,3390.4638671875,0.8405877947807312,1.0,0.0,3.0,1.0,0.0
18177540,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9587692618370056,0.3217269480228424,0.2890512943267822,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9759711623191832,0.3395507335662842,0.3211848139762878,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.3956170678138733,0.2595279216766357,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9161115884780884,0.2849517166614532,0.2699379920959472,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8341883420944214,0.2150770872831344,0.9693153500556946,284.9563903808594,284.95001220703125,297.57794189453125,292.3498229980469,297.4459228515625,297.3744201660156,284.9544677734375,1.0,0.456189900636673,0.4747819602489471,0.4747819602489471,1.0,1.0,-2.5319314002990723,0.8843239545822144,1.6476073265075684,0.3129433691501617,0.841506838798523,0.841506838798523,0.0,74.84120178222656,87.0,44683.75390625,0.0,1245.8446044921875,1.0,280.3387145996094,283.5038146972656,295.2016906738281,298.0839538574219,293.1499938964844,293.1499938964844,280.6499938964844,35752.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643131256103516,1.0,0.0,0.0,3.375868797302246,3.375890016555786,7.604390361848345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.572265625,0.0,1247.323974609375,1895.4371337890625,0.0,3069.462158203125,0.8435865044593811,1.0,0.0,3.0,1.0,0.0
18177600,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9587692618370056,0.3217269480228424,0.2890512943267822,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9759711623191832,0.3395507335662842,0.3211848139762878,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.3956170678138733,0.2595279216766357,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9161115884780884,0.2849517166614532,0.2699379920959472,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8341883420944214,0.2150770872831344,0.9693153500556946,284.9563903808594,284.95001220703125,297.57794189453125,292.3498229980469,297.4459228515625,297.3744201660156,284.9544677734375,1.0,0.456189900636673,0.4747819602489471,0.4747819602489471,1.0,1.0,-2.5319314002990723,0.8843239545822144,1.6476073265075684,0.3129433691501617,0.841506838798523,0.841506838798523,0.0,74.84120178222656,87.0,44683.75390625,0.0,1245.8446044921875,1.0,280.3387145996094,283.5038146972656,295.2016906738281,298.0839538574219,293.1499938964844,293.1499938964844,280.6499938964844,35752.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643131256103516,1.0,0.0,0.0,3.375868797302246,3.375890016555786,7.604390361848345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.572265625,0.0,1247.323974609375,1895.4371337890625,0.0,3069.462158203125,0.8435865044593811,1.0,0.0,3.0,1.0,0.0
18177660,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.958160638809204,0.3255837857723236,0.292451411485672,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9751259088516236,0.3432742953300476,0.3246411681175232,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9990000128746032,0.4011469185352325,0.2630542814731598,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9149991869926452,0.2879548072814941,0.2727351784706116,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8328006267547607,0.2168746590614318,0.9772520661354064,285.0655822753906,284.95001220703125,297.6319885253906,292.3697814941406,297.4718322753906,297.3797607421875,285.0643920898437,1.0,0.4615019559860229,0.5079995393753052,0.5079995393753052,1.0,1.0,-2.557204484939575,0.9375799894332886,1.6196244955062866,0.3599624931812286,0.9715097546577454,0.9715097546577454,0.0,76.56912994384766,105.0,44612.2890625,0.0,1284.430419921875,1.0,280.6398010253906,283.6208190917969,295.2686767578125,298.07769775390625,293.1499938964844,293.1499938964844,280.3500061035156,30458.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402044177055359,1.0,0.0,0.0,3.579249382019043,3.5792715549468994,8.548249752493575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.7646484375,0.0,1415.2109375,1895.4371337890625,0.0,2843.625,0.8855034708976746,1.0,0.0,3.0,1.0,0.0
18177720,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.958160638809204,0.3255837857723236,0.292451411485672,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9751259088516236,0.3432742953300476,0.3246411681175232,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9990000128746032,0.4011469185352325,0.2630542814731598,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9149991869926452,0.2879548072814941,0.2727351784706116,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8328006267547607,0.2168746590614318,0.9772520661354064,285.0655822753906,284.95001220703125,297.6319885253906,292.3697814941406,297.4718322753906,297.3797607421875,285.0643920898437,1.0,0.4615019559860229,0.5079995393753052,0.5079995393753052,1.0,1.0,-2.557204484939575,0.9375799894332886,1.6196244955062866,0.3599624931812286,0.9715097546577454,0.9715097546577454,0.0,76.56912994384766,105.0,44612.2890625,0.0,1284.430419921875,1.0,280.6398010253906,283.6208190917969,295.2686767578125,298.07769775390625,293.1499938964844,293.1499938964844,280.3500061035156,30458.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402044177055359,1.0,0.0,0.0,3.579249382019043,3.5792715549468994,8.548249752493575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.7646484375,0.0,1415.2109375,1895.4371337890625,0.0,2843.625,0.8855034708976746,1.0,0.0,3.0,1.0,0.0
18177780,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9357409477233888,0.328298807144165,0.2954017221927643,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9543822407722472,0.3462017476558685,0.3278616666793823,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9983455538749696,0.4011482000350952,0.2811830639839172,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8943487405776978,0.2902520298957824,0.2753389775753021,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8157708048820496,0.2180949598550796,0.9846367835998536,284.9239807128906,284.95001220703125,297.6863708496094,292.3910522460937,297.4928283691406,297.3714599609375,284.9273681640625,1.0,0.4722826182842254,0.5412170886993408,0.5412170886993408,1.0,1.0,-2.598801851272583,1.0054084062576294,1.5933935642242432,0.4183135330677032,0.8838554620742798,0.8838554620742798,0.0,83.35887908935547,123.0,46434.4609375,0.0,1366.758056640625,1.0,280.3573608398437,283.4549560546875,295.4278564453125,298.4241943359375,293.1499938964844,293.1499938964844,280.6499938964844,36296.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526220917701721,1.0,0.0,0.0,3.580334424972534,3.580357789993286,8.553433303859492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.96240234375,0.0,1459.2076416015625,1895.4371337890625,0.0,2959.83544921875,0.8899480104446411,1.0,0.0,3.0,1.0,0.0
18177840,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9357409477233888,0.328298807144165,0.2954017221927643,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9543822407722472,0.3462017476558685,0.3278616666793823,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9983455538749696,0.4011482000350952,0.2811830639839172,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8943487405776978,0.2902520298957824,0.2753389775753021,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8157708048820496,0.2180949598550796,0.9846367835998536,284.9239807128906,284.95001220703125,297.6863708496094,292.3910522460937,297.4928283691406,297.3714599609375,284.9273681640625,1.0,0.4722826182842254,0.5412170886993408,0.5412170886993408,1.0,1.0,-2.598801851272583,1.0054084062576294,1.5933935642242432,0.4183135330677032,0.8838554620742798,0.8838554620742798,0.0,83.35887908935547,123.0,46434.4609375,0.0,1366.758056640625,1.0,280.3573608398437,283.4549560546875,295.4278564453125,298.4241943359375,293.1499938964844,293.1499938964844,280.6499938964844,36296.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526220917701721,1.0,0.0,0.0,3.580334424972534,3.580357789993286,8.553433303859492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.96240234375,0.0,1459.2076416015625,1895.4371337890625,0.0,2959.83544921875,0.8899480104446411,1.0,0.0,3.0,1.0,0.0
18177900,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9099231362342834,0.3298737704753876,0.2968605458736419,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9284412264823914,0.3477687239646911,0.3294630944728851,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.976931095123291,0.4002168178558349,0.2806133031845093,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8723878860473633,0.291457325220108,0.2766315340995788,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7958078384399414,0.2186975330114364,0.988273859024048,285.0558166503906,284.95001220703125,297.71368408203125,292.40216064453125,297.5052185058594,297.3695068359375,285.0624084472656,1.0,0.4783281981945038,0.5578259229660034,0.5578259229660034,1.0,1.0,-2.6073338985443115,1.0311927795410156,1.576141119003296,0.4422757923603058,0.9836189150810242,0.9836189150810242,0.0,90.25476837158205,123.0,46025.71484375,0.0,1408.606201171875,1.0,280.6010437011719,283.5978698730469,295.3886413574219,298.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32312.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486889600753784,1.0,0.0,0.0,3.658344984054565,3.658368349075317,8.930229000725376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.482421875,0.0,1514.8199462890625,1895.4371337890625,0.0,2922.992919921875,0.9062316417694092,1.0,0.0,3.0,1.0,0.0
18177960,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.890483021736145,0.3316509425640106,0.2986590564250946,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9066470861434937,0.3495003581047058,0.3313144743442535,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9548506140708924,0.4001031816005707,0.2804956436157226,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8544623851776123,0.2927975952625274,0.2781243920326233,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7786393761634827,0.219395563006401,0.9925429821014404,285.0641784667969,284.95001220703125,297.7410888671875,292.4135437011719,297.5163269042969,297.3697814941406,285.0631103515625,1.0,0.484836995601654,0.5559830665588379,0.5559830665588379,1.0,1.0,-2.6184983253479004,1.0352983474731443,1.583199977874756,0.4437777101993561,1.0,1.0,0.0,97.31781768798828,141.0,46365.4140625,0.0,1454.8770751953125,1.0,280.642578125,283.5940856933594,295.4109802246094,298.3613586425781,293.1499938964844,293.1499938964844,280.3500061035156,31773.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486698865890503,1.0,0.0,0.0,3.75625991821289,3.756284236907959,9.4146577112042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.724609375,0.0,1622.091064453125,1895.4371337890625,0.0,2922.81396484375,0.9259797930717468,1.0,0.0,3.0,1.0,0.0
