time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178020,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.855818510055542,0.3338897824287414,0.3015877604484558,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.870728075504303,0.3520263135433197,0.3345721364021301,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9097575545310974,0.3996826410293579,0.2806982696056366,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8231038451194763,0.294655978679657,0.2807261347770691,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7481781244277954,0.2201230674982071,0.99964839220047,284.89508056640625,284.95001220703125,297.79620361328125,292.43707275390625,297.5308837890625,297.3588562011719,284.8968811035156,1.0,0.4984681904315948,0.5522973537445068,0.5522973537445068,1.0,1.0,-2.637846708297729,1.0390621423721311,1.598784565925598,0.4431630671024322,0.9033252596855164,0.9033252596855164,0.0,113.29417419433594,159.0,47641.7109375,0.0,1552.7762451171875,1.0,280.3570556640625,283.4039306640625,295.49346923828125,298.5937194824219,293.1499938964844,293.1499938964844,280.04998779296875,37141.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644514083862305,1.0,0.0,0.0,3.7355048656463614,3.735529899597168,9.310905397796888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.8564453125,0.0,1639.1368408203125,1895.4371337890625,0.0,3070.759033203125,0.9249117970466614,1.0,0.0,3.0,1.0,0.0
18178080,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.855818510055542,0.3338897824287414,0.3015877604484558,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.870728075504303,0.3520263135433197,0.3345721364021301,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9097575545310974,0.3996826410293579,0.2806982696056366,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8231038451194763,0.294655978679657,0.2807261347770691,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7481781244277954,0.2201230674982071,0.99964839220047,284.89508056640625,284.95001220703125,297.79620361328125,292.43707275390625,297.5308837890625,297.3588562011719,284.8968811035156,1.0,0.4984681904315948,0.5522973537445068,0.5522973537445068,1.0,1.0,-2.637846708297729,1.0390621423721311,1.598784565925598,0.4431630671024322,0.9033252596855164,0.9033252596855164,0.0,113.29417419433594,159.0,47641.7109375,0.0,1552.7762451171875,1.0,280.3570556640625,283.4039306640625,295.49346923828125,298.5937194824219,293.1499938964844,293.1499938964844,280.04998779296875,37141.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644514083862305,1.0,0.0,0.0,3.7355048656463614,3.735529899597168,9.310905397796888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.8564453125,0.0,1639.1368408203125,1895.4371337890625,0.0,3070.759033203125,0.9249117970466614,1.0,0.0,3.0,1.0,0.0
18178140,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8279512524604797,0.3357900083065033,0.3038689792156219,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8416690826416016,0.3541866242885589,0.3372613191604614,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8755175471305847,0.3994583785533905,0.2809368968009949,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7951841950416565,0.2961388826370239,0.2827969789505005,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7236327528953552,0.2204684019088745,1.0044883489608765,284.87457275390625,284.95001220703125,297.8517150878906,292.46148681640625,297.54443359375,297.34637451171875,284.8789978027344,1.0,0.5122376680374146,0.5486116409301758,0.5486116409301758,1.0,1.0,-2.652409791946411,1.0405830144882202,1.6118268966674805,0.441282570362091,0.8182669281959534,0.8182669281959534,0.0,130.8391876220703,147.0,47963.29296875,0.0,1652.3516845703125,1.0,280.0582275390625,283.3676147460937,295.4941101074219,298.63201904296875,293.1499938964844,293.1499938964844,280.3500061035156,41895.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743004202842712,1.0,0.0,0.0,3.460163354873657,3.46018648147583,7.988891184140812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.2666015625,0.0,1373.863525390625,1895.4371337890625,0.0,3163.146240234375,0.8689554333686829,1.0,0.0,3.0,1.0,0.0
18178200,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8279512524604797,0.3357900083065033,0.3038689792156219,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8416690826416016,0.3541866242885589,0.3372613191604614,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8755175471305847,0.3994583785533905,0.2809368968009949,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7951841950416565,0.2961388826370239,0.2827969789505005,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7236327528953552,0.2204684019088745,1.0044883489608765,284.87457275390625,284.95001220703125,297.8517150878906,292.46148681640625,297.54443359375,297.34637451171875,284.8789978027344,1.0,0.5122376680374146,0.5486116409301758,0.5486116409301758,1.0,1.0,-2.652409791946411,1.0405830144882202,1.6118268966674805,0.441282570362091,0.8182669281959534,0.8182669281959534,0.0,130.8391876220703,147.0,47963.29296875,0.0,1652.3516845703125,1.0,280.0582275390625,283.3676147460937,295.4941101074219,298.63201904296875,293.1499938964844,293.1499938964844,280.3500061035156,41895.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743004202842712,1.0,0.0,0.0,3.460163354873657,3.46018648147583,7.988891184140812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.2666015625,0.0,1373.863525390625,1895.4371337890625,0.0,3163.146240234375,0.8689554333686829,1.0,0.0,3.0,1.0,0.0
18178260,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8233539462089539,0.3390496969223022,0.3066930174827575,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8367866277694702,0.3573549389839172,0.340197741985321,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8683669567108154,0.4007328152656555,0.2817262411117553,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7898775339126587,0.2984582483768463,0.2849699258804321,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7184945940971375,0.2214544266462326,1.0090043544769287,285.01153564453125,284.95001220703125,297.9076538085937,292.48663330078125,297.5674743652344,297.34844970703125,285.0111694335937,1.0,0.5170487761497498,0.5473485589027405,0.5473485589027405,1.0,1.0,-2.668316125869751,1.0457618236541748,1.6225543022155762,0.4427259266376495,0.928278625011444,0.928278625011444,0.0,136.12725830078125,135.0,47636.67578125,0.0,1699.205078125,1.0,280.34100341796875,283.5051574707031,295.4500427246094,298.4837951660156,293.1499938964844,293.1499938964844,280.04998779296875,33134.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621683120727539,1.0,0.0,0.0,3.598653554916382,3.598676443099976,8.641186468594242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.8798828125,0.0,1455.6490478515625,1895.4371337890625,0.0,3049.342529296875,0.8918145298957825,1.0,0.0,3.0,1.0,0.0
18178320,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8233539462089539,0.3390496969223022,0.3066930174827575,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8367866277694702,0.3573549389839172,0.340197741985321,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8683669567108154,0.4007328152656555,0.2817262411117553,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7898775339126587,0.2984582483768463,0.2849699258804321,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7184945940971375,0.2214544266462326,1.0090043544769287,285.01153564453125,284.95001220703125,297.9076538085937,292.48663330078125,297.5674743652344,297.34844970703125,285.0111694335937,1.0,0.5170487761497498,0.5473485589027405,0.5473485589027405,1.0,1.0,-2.668316125869751,1.0457618236541748,1.6225543022155762,0.4427259266376495,0.928278625011444,0.928278625011444,0.0,136.12725830078125,135.0,47636.67578125,0.0,1699.205078125,1.0,280.34100341796875,283.5051574707031,295.4500427246094,298.4837951660156,293.1499938964844,293.1499938964844,280.04998779296875,33134.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621683120727539,1.0,0.0,0.0,3.598653554916382,3.598676443099976,8.641186468594242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.8798828125,0.0,1455.6490478515625,1895.4371337890625,0.0,3049.342529296875,0.8918145298957825,1.0,0.0,3.0,1.0,0.0
18178380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8256726264953613,0.3404277563095093,0.3081510663032532,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8391310572624207,0.3588690161705017,0.3417723774909973,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8700413703918457,0.4011041522026062,0.2821346223354339,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7921335101127625,0.2995457947254181,0.2861160337924957,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7199862599372864,0.2218771576881408,1.0112733840942385,284.8778381347656,284.95001220703125,297.9391784667969,292.5009765625,297.5781555175781,297.3459777832031,284.87615966796875,1.0,0.5176124572753906,0.5466412305831909,0.5466412305831909,1.0,1.0,-2.676560640335083,1.048407793045044,1.628152847290039,0.4435079097747803,0.8377723693847656,0.8377723693847656,0.0,135.64736938476562,135.0,48542.99609375,0.0,1708.994873046875,1.0,280.0890808105469,283.3533020019531,295.5353698730469,298.7210998535156,293.1499938964844,293.1499938964844,280.04998779296875,38146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695473074913025,1.0,0.0,0.0,3.5568251609802246,3.556848526000977,8.441474506071245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.3037109375,0.0,1447.606201171875,1895.4371337890625,0.0,3118.56396484375,0.8838095664978027,1.0,0.0,3.0,1.0,0.0
18178440,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8283978700637817,0.3413841426372528,0.3089468479156494,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8420090079307556,0.3599514663219452,0.3427397012710571,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8724719882011414,0.4012724459171295,0.2822091579437256,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7949526906013489,0.3003018200397491,0.2867805063724518,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7220074534416199,0.2221276760101318,1.0121779441833496,284.907470703125,284.95001220703125,297.96405029296875,292.5123291015625,297.585693359375,297.3424987792969,284.9105529785156,1.0,0.5171859860420227,0.5460854172706604,0.5460854172706604,1.0,1.0,-2.6806564331054688,1.0494427680969238,1.631213665008545,0.4435805380344391,0.8397533297538757,0.8397533297538757,0.0,134.37242126464844,123.0,48423.56640625,0.0,1709.1414794921875,1.0,280.0580444335937,283.384765625,295.5382080078125,298.6862487792969,293.1499938964844,293.1499938964844,280.3500061035156,39024.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871569812297821,1.0,0.0,0.0,3.4765465259552,3.476569414138794,8.064722010203695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.37890625,0.0,1370.1732177734375,1895.4371337890625,0.0,3137.53564453125,0.8695505857467651,1.0,0.0,3.0,1.0,0.0
18178500,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8333938121795654,0.3429146409034729,0.3099850714206695,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8472201228141785,0.3614930212497711,0.3439114093780517,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8773816227912903,0.4018730521202087,0.2823825180530548,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8000900149345398,0.301419585943222,0.2875828444957733,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7258527278900146,0.2226088494062423,1.013299822807312,285.0317687988281,284.95001220703125,297.9924011230469,292.5253601074219,297.59698486328125,297.3429260253906,285.0361022949219,1.0,0.5160605907440186,0.5454539060592651,0.5454539060592651,1.0,1.0,-2.685828447341919,1.050849676132202,1.6349788904190063,0.4437008202075958,0.9282641410827636,0.9282641410827636,0.0,131.7959442138672,123.0,47850.69921875,0.0,1704.901611328125,1.0,280.2976989746094,283.5184936523437,295.4898986816406,298.5024108886719,293.1499938964844,293.1499938964844,280.3500061035156,33559.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647629618644714,1.0,0.0,0.0,3.542083501815796,3.5421061515808105,8.371646913474251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.60302734375,0.0,1398.6639404296875,1895.4371337890625,0.0,3073.68212890625,0.881385326385498,1.0,0.0,3.0,1.0,0.0
18178560,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8406875133514404,0.3446067869663238,0.3113268911838531,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8547905087471008,0.3631848692893982,0.3453132212162018,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8848539590835571,0.4026521146297455,0.2827814817428589,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8074786067008972,0.3026697337627411,0.2885734140872955,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7315289378166199,0.2232095599174499,1.015095591545105,285.0277099609375,284.95001220703125,298.0209045410156,292.5384826660156,297.6094665527344,297.34539794921875,285.02587890625,1.0,0.5144984722137451,0.5448038578033447,0.5448038578033447,1.0,1.0,-2.6929516792297363,1.0530760288238523,1.6398755311965942,0.4442274570465088,0.9535345435142516,0.9535345435142516,0.0,128.15322875976562,111.0,48135.51953125,0.0,1698.59130859375,1.0,280.34185791015625,283.5065612792969,295.5113830566406,298.5741271972656,293.1499938964844,293.1499938964844,280.04998779296875,32200.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621567487716675,1.0,0.0,0.0,3.638035774230957,3.63805890083313,8.831352715787943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.68212890625,0.0,1491.5638427734375,1895.4371337890625,0.0,3049.23388671875,0.8997923731803894,1.0,0.0,3.0,1.0,0.0
18178620,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8578288555145264,0.3468470573425293,0.3132817447185516,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8728936910629272,0.3657706975936889,0.3476172089576721,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9025261402130128,0.4031797647476196,0.2830950617790222,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8236367702484131,0.3044869005680084,0.2901298403739929,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7450037598609924,0.2239033132791519,1.0172650814056396,284.9003601074219,284.95001220703125,298.0782775878906,292.5648803710937,297.6278076171875,297.3392028808594,284.90338134765625,1.0,0.5101527571678162,0.5435038805007935,0.5435038805007935,1.0,1.0,-2.702930927276612,1.0556262731552124,1.647304654121399,0.4444654583930969,0.8518692851066589,0.8518692851066589,0.0,119.8599624633789,99.0,48992.12109375,0.0,1674.9781494140625,1.0,280.0576171875,283.36480712890625,295.5985107421875,298.7839050292969,293.1499938964844,293.1499938964844,280.3500061035156,38704.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732336163520813,1.0,0.0,0.0,3.5377469062805176,3.5377705097198486,8.351160545316816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.20556640625,0.0,1431.4410400390625,1895.4371337890625,0.0,3153.14111328125,0.882565975189209,1.0,0.0,3.0,1.0,0.0
18178680,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8578288555145264,0.3468470573425293,0.3132817447185516,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8728936910629272,0.3657706975936889,0.3476172089576721,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9025261402130128,0.4031797647476196,0.2830950617790222,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8236367702484131,0.3044869005680084,0.2901298403739929,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7450037598609924,0.2239033132791519,1.0172650814056396,284.9003601074219,284.95001220703125,298.0782775878906,292.5648803710937,297.6278076171875,297.3392028808594,284.90338134765625,1.0,0.5101527571678162,0.5435038805007935,0.5435038805007935,1.0,1.0,-2.702930927276612,1.0556262731552124,1.647304654121399,0.4444654583930969,0.8518692851066589,0.8518692851066589,0.0,119.8599624633789,99.0,48992.12109375,0.0,1674.9781494140625,1.0,280.0576171875,283.36480712890625,295.5985107421875,298.7839050292969,293.1499938964844,293.1499938964844,280.3500061035156,38704.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732336163520813,1.0,0.0,0.0,3.5377469062805176,3.5377705097198486,8.351160545316816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.20556640625,0.0,1431.4410400390625,1895.4371337890625,0.0,3153.14111328125,0.882565975189209,1.0,0.0,3.0,1.0,0.0
18178740,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8825811147689819,0.3500347435474396,0.3154663741588592,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8985498547554016,0.3690197765827179,0.3500405251979828,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.929934859275818,0.4045702517032623,0.2835518419742584,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8454351425170898,0.3068390488624573,0.2917476594448089,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7646031975746155,0.2249917089939117,1.0194857120513916,285.0262451171875,284.95001220703125,298.1361999511719,292.5913391113281,297.6520080566406,297.3423767089844,285.0251159667969,1.0,0.5047861933708191,0.5422038435935974,0.5422038435935974,1.0,1.0,-2.713623046875,1.058484435081482,1.6551384925842283,0.4446786046028137,0.9673179388046264,0.9673179388046264,0.0,109.81018829345705,87.0,48629.6328125,0.0,1644.089111328125,1.0,280.3416748046875,283.4941101074219,295.5674743652344,298.662841796875,293.1499938964844,293.1499938964844,280.04998779296875,32395.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642886281013489,1.0,0.0,0.0,3.688657283782959,3.68868088722229,9.078830203179676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.93115234375,0.0,1549.3515625,1895.4371337890625,0.0,3069.232421875,0.9114766120910645,1.0,0.0,3.0,1.0,0.0
18178800,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8825811147689819,0.3500347435474396,0.3154663741588592,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8985498547554016,0.3690197765827179,0.3500405251979828,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.929934859275818,0.4045702517032623,0.2835518419742584,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8454351425170898,0.3068390488624573,0.2917476594448089,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7646031975746155,0.2249917089939117,1.0194857120513916,285.0262451171875,284.95001220703125,298.1361999511719,292.5913391113281,297.6520080566406,297.3423767089844,285.0251159667969,1.0,0.5047861933708191,0.5422038435935974,0.5422038435935974,1.0,1.0,-2.713623046875,1.058484435081482,1.6551384925842283,0.4446786046028137,0.9673179388046264,0.9673179388046264,0.0,109.81018829345705,87.0,48629.6328125,0.0,1644.089111328125,1.0,280.3416748046875,283.4941101074219,295.5674743652344,298.662841796875,293.1499938964844,293.1499938964844,280.04998779296875,32395.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642886281013489,1.0,0.0,0.0,3.688657283782959,3.68868088722229,9.078830203179676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.93115234375,0.0,1549.3515625,1895.4371337890625,0.0,3069.232421875,0.9114766120910645,1.0,0.0,3.0,1.0,0.0
18178860,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.914915919303894,0.352238118648529,0.3173103034496307,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9338453412055968,0.3716239333152771,0.3522775173187256,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9641677737236024,0.4051188230514526,0.2838174104690552,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8742005825042725,0.3086403012275696,0.2932049036026001,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7905809283256531,0.2256867289543151,1.0212621688842771,284.8949890136719,284.95001220703125,298.1946716308594,292.6177673339844,297.6707458496094,297.33642578125,284.8980407714844,1.0,0.4988344311714172,0.5409159064292908,0.5409159064292908,1.0,1.0,-2.7227394580841064,1.0606276988983154,1.662111759185791,0.4447013735771179,0.8612926602363586,0.8612926602363586,0.0,99.2557373046875,75.0,49510.71484375,0.0,1608.322021484375,1.0,280.05718994140625,283.3475646972656,295.6514587402344,298.86993408203125,293.1499938964844,293.1499938964844,280.3500061035156,38730.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752851486206055,1.0,0.0,0.0,3.5931692123413086,3.593193292617798,8.614868534095876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.27099609375,0.0,1490.96484375,1895.4371337890625,0.0,3172.380615234375,0.8947899341583252,1.0,0.0,3.0,1.0,0.0
18178920,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.914915919303894,0.352238118648529,0.3173103034496307,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9338453412055968,0.3716239333152771,0.3522775173187256,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9641677737236024,0.4051188230514526,0.2838174104690552,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8742005825042725,0.3086403012275696,0.2932049036026001,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7905809283256531,0.2256867289543151,1.0212621688842771,284.8949890136719,284.95001220703125,298.1946716308594,292.6177673339844,297.6707458496094,297.33642578125,284.8980407714844,1.0,0.4988344311714172,0.5409159064292908,0.5409159064292908,1.0,1.0,-2.7227394580841064,1.0606276988983154,1.662111759185791,0.4447013735771179,0.8612926602363586,0.8612926602363586,0.0,99.2557373046875,75.0,49510.71484375,0.0,1608.322021484375,1.0,280.05718994140625,283.3475646972656,295.6514587402344,298.86993408203125,293.1499938964844,293.1499938964844,280.3500061035156,38730.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752851486206055,1.0,0.0,0.0,3.5931692123413086,3.593193292617798,8.614868534095876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.27099609375,0.0,1490.96484375,1895.4371337890625,0.0,3172.380615234375,0.8947899341583252,1.0,0.0,3.0,1.0,0.0
18178980,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9622420072555542,0.3554129600524902,0.3194277286529541,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9788528680801392,0.3749091029167175,0.3546812832355499,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.4065797030925751,0.2834961116313934,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9155718088150024,0.3109860122203827,0.2947668135166168,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8250636458396912,0.2267734557390213,1.023263931274414,285.029052734375,284.95001220703125,298.2536926269531,292.6439514160156,297.6955871582031,297.3401184082031,285.027099609375,1.0,0.4924207925796509,0.5396279692649841,0.5396279692649841,1.0,1.0,-2.731323003768921,1.0625121593475342,1.6688108444213867,0.4446247518062591,0.9813054800033568,0.9813054800033568,0.0,88.11605072021484,93.0,49078.17578125,0.0,1569.2501220703125,1.0,280.3429260253906,283.4847106933594,295.6185607910156,298.7435913085937,293.1499938964844,293.1499938964844,280.04998779296875,32475.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661260008811951,1.0,0.0,0.0,3.7366535663604736,3.736677885055542,9.316632372247112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.94970703125,0.0,1604.7349853515625,1895.4371337890625,0.0,3086.468994140625,0.9221413135528564,1.0,0.0,3.0,1.0,0.0
18179040,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9622420072555542,0.3554129600524902,0.3194277286529541,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9788528680801392,0.3749091029167175,0.3546812832355499,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.4065797030925751,0.2834961116313934,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9155718088150024,0.3109860122203827,0.2947668135166168,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8250636458396912,0.2267734557390213,1.023263931274414,285.029052734375,284.95001220703125,298.2536926269531,292.6439514160156,297.6955871582031,297.3401184082031,285.027099609375,1.0,0.4924207925796509,0.5396279692649841,0.5396279692649841,1.0,1.0,-2.731323003768921,1.0625121593475342,1.6688108444213867,0.4446247518062591,0.9813054800033568,0.9813054800033568,0.0,88.11605072021484,93.0,49078.17578125,0.0,1569.2501220703125,1.0,280.3429260253906,283.4847106933594,295.6185607910156,298.7435913085937,293.1499938964844,293.1499938964844,280.04998779296875,32475.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661260008811951,1.0,0.0,0.0,3.7366535663604736,3.736677885055542,9.316632372247112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.94970703125,0.0,1604.7349853515625,1895.4371337890625,0.0,3086.468994140625,0.9221413135528564,1.0,0.0,3.0,1.0,0.0
18179100,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9678282141685486,0.3565926551818847,0.3207117915153503,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9838228225708008,0.3763040006160736,0.3561440408229828,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4075554609298706,0.280131995677948,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9214515686035156,0.3119511306285858,0.2957974672317505,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8289849758148193,0.2271765172481537,1.0254392623901367,284.8825378417969,284.95001220703125,298.283447265625,292.6568908691406,297.70623779296875,297.339111328125,284.8757019042969,1.0,0.4929159283638,0.5389840006828308,0.5389840006828308,1.0,1.0,-2.735172748565674,1.0632864236831665,1.671886324882507,0.4442502558231354,0.8876085877418518,0.8876085877418518,0.0,87.21621704101562,93.0,50109.3984375,0.0,1570.12841796875,1.0,280.095458984375,283.3164367675781,295.69744873046875,298.9857177734375,293.1499938964844,293.1499938964844,280.04998779296875,36229.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736676573753357,1.0,0.0,0.0,3.73067045211792,3.7306952476501465,9.286820272791374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.89453125,0.0,1626.5411376953125,1895.4371337890625,0.0,3157.212158203125,0.9214250445365906,1.0,0.0,3.0,1.0,0.0
18179160,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9654300808906556,0.3575166463851928,0.3216151297092438,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9818667769432068,0.3774957060813904,0.3573433756828308,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.4081260561943054,0.2830152213573456,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9187822341918944,0.3127309381961822,0.2966105043888092,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8267194032669067,0.2274258285760879,1.0269124507904053,284.89312744140625,284.95001220703125,298.3133544921875,292.6697082519531,297.7149353027344,297.33453369140625,284.89697265625,1.0,0.495061308145523,0.5383525490760803,0.5383525490760803,1.0,1.0,-2.7438952922821045,1.0661735534667969,1.6777217388153076,0.4450066387653351,0.8711463212966919,0.8711463212966919,0.0,88.31661224365234,111.0,50000.7421875,0.0,1587.7767333984375,1.0,280.0568542480469,283.3347473144531,295.70233154296875,298.9495849609375,293.1499938964844,293.1499938964844,280.3500061035156,38738.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768858909606934,1.0,0.0,0.0,3.641567945480346,3.641592264175415,8.848509196468513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.7197265625,0.0,1544.247314453125,1895.4371337890625,0.0,3187.389892578125,0.9054937958717346,1.0,0.0,3.0,1.0,0.0
18179220,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9416717886924744,0.360546737909317,0.3242868781089782,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.960438072681427,0.380729079246521,0.3604173064231872,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9829369783401488,0.4089852273464203,0.2862316071987152,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8958669304847717,0.3149735033512115,0.2987984716892242,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8078535795211792,0.2284001260995865,1.031883955001831,285.039794921875,284.95001220703125,298.3736267089844,292.6949157714844,297.7393798828125,297.336669921875,285.0384826660156,1.0,0.5028315782546997,0.5370896458625793,0.5370896458625793,1.0,1.0,-2.763240098953247,1.072721242904663,1.690518856048584,0.4470950663089752,1.0,1.0,0.0,95.57493591308594,129.0,49692.20703125,0.0,1649.9847412109375,1.0,280.3432922363281,283.4813537597656,295.6717224121094,298.8320007324219,293.1499938964844,293.1499938964844,280.04998779296875,32427.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681320548057556,1.0,0.0,0.0,3.7868845462799072,3.786909103393554,9.56879830482649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.9951171875,0.0,1663.1280517578125,1895.4371337890625,0.0,3105.287841796875,0.9334916472434998,1.0,0.0,3.0,1.0,0.0
18179280,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9416717886924744,0.360546737909317,0.3242868781089782,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.960438072681427,0.380729079246521,0.3604173064231872,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9829369783401488,0.4089852273464203,0.2862316071987152,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8958669304847717,0.3149735033512115,0.2987984716892242,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8078535795211792,0.2284001260995865,1.031883955001831,285.039794921875,284.95001220703125,298.3736267089844,292.6949157714844,297.7393798828125,297.336669921875,285.0384826660156,1.0,0.5028315782546997,0.5370896458625793,0.5370896458625793,1.0,1.0,-2.763240098953247,1.072721242904663,1.690518856048584,0.4470950663089752,1.0,1.0,0.0,95.57493591308594,129.0,49692.20703125,0.0,1649.9847412109375,1.0,280.3432922363281,283.4813537597656,295.6717224121094,298.8320007324219,293.1499938964844,293.1499938964844,280.04998779296875,32427.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681320548057556,1.0,0.0,0.0,3.7868845462799072,3.786909103393554,9.56879830482649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.9951171875,0.0,1663.1280517578125,1895.4371337890625,0.0,3105.287841796875,0.9334916472434998,1.0,0.0,3.0,1.0,0.0
18179340,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9041000008583068,0.3623778820037842,0.3267164230346679,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9228480458259584,0.3831565082073211,0.3634369969367981,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9467300772666932,0.4090896844863891,0.2868435680866241,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8638517260551453,0.3165119886398315,0.3009530901908874,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7781331539154053,0.2288248986005783,1.0369166135787964,284.89556884765625,284.95001220703125,298.4345703125,292.7193603515625,297.75762939453125,297.32861328125,284.89776611328125,1.0,0.5133024454116821,0.5358268022537231,0.5358268022537231,1.0,1.0,-2.779207706451416,1.0777584314346311,1.7014493942260742,0.4485478699207306,0.893390417098999,0.893390417098999,0.0,107.9364013671875,147.0,50822.40625,0.0,1732.109130859375,1.0,280.0572509765625,283.3175964355469,295.7563781738281,299.0539855957031,293.1499938964844,293.1499938964844,280.3500061035156,37978.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798940181732178,1.0,0.0,0.0,3.723451614379883,3.723476648330689,9.250915695702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.86767578125,0.0,1631.53173828125,1895.4371337890625,0.0,3215.58740234375,0.9231514930725098,1.0,0.0,3.0,1.0,0.0
18179400,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9041000008583068,0.3623778820037842,0.3267164230346679,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9228480458259584,0.3831565082073211,0.3634369969367981,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9467300772666932,0.4090896844863891,0.2868435680866241,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8638517260551453,0.3165119886398315,0.3009530901908874,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7781331539154053,0.2288248986005783,1.0369166135787964,284.89556884765625,284.95001220703125,298.4345703125,292.7193603515625,297.75762939453125,297.32861328125,284.89776611328125,1.0,0.5133024454116821,0.5358268022537231,0.5358268022537231,1.0,1.0,-2.779207706451416,1.0777584314346311,1.7014493942260742,0.4485478699207306,0.893390417098999,0.893390417098999,0.0,107.9364013671875,147.0,50822.40625,0.0,1732.109130859375,1.0,280.0572509765625,283.3175964355469,295.7563781738281,299.0539855957031,293.1499938964844,293.1499938964844,280.3500061035156,37978.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798940181732178,1.0,0.0,0.0,3.723451614379883,3.723476648330689,9.250915695702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.86767578125,0.0,1631.53173828125,1895.4371337890625,0.0,3215.58740234375,0.9231514930725098,1.0,0.0,3.0,1.0,0.0
18179460,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8733879327774048,0.3651124536991119,0.3293841779232025,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8900193572044373,0.3861942291259765,0.3666082322597503,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9090188145637512,0.4101489186286926,0.2877457439899444,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8360084891319275,0.3185115158557892,0.3031954169273376,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.751667320728302,0.229531928896904,1.042042851448059,285.0470886230469,284.95001220703125,298.4961853027344,292.7428894042969,297.78143310546875,297.3293762207031,285.0469970703125,1.0,0.5252285003662109,0.5342887043952942,0.5342887043952942,1.0,1.0,-2.796156644821167,1.082807540893555,1.7133491039276123,0.4496022760868072,1.0,1.0,0.0,122.6015167236328,165.0,50320.52734375,0.0,1827.68359375,1.0,280.34344482421875,283.47467041015625,295.7220458984375,298.9249267578125,293.1499938964844,293.1499938964844,280.04998779296875,33238.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871706485748291,1.0,0.0,0.0,3.8409032821655273,3.840928792953491,9.843737416304066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.05419921875,0.0,1734.3682861328125,1895.4371337890625,0.0,3138.817626953125,0.94608336687088,1.0,0.0,3.0,1.0,0.0
18179520,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8733879327774048,0.3651124536991119,0.3293841779232025,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8900193572044373,0.3861942291259765,0.3666082322597503,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9090188145637512,0.4101489186286926,0.2877457439899444,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8360084891319275,0.3185115158557892,0.3031954169273376,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.751667320728302,0.229531928896904,1.042042851448059,285.0470886230469,284.95001220703125,298.4961853027344,292.7428894042969,297.78143310546875,297.3293762207031,285.0469970703125,1.0,0.5252285003662109,0.5342887043952942,0.5342887043952942,1.0,1.0,-2.796156644821167,1.082807540893555,1.7133491039276123,0.4496022760868072,1.0,1.0,0.0,122.6015167236328,165.0,50320.52734375,0.0,1827.68359375,1.0,280.34344482421875,283.47467041015625,295.7220458984375,298.9249267578125,293.1499938964844,293.1499938964844,280.04998779296875,33238.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871706485748291,1.0,0.0,0.0,3.8409032821655273,3.840928792953491,9.843737416304066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.05419921875,0.0,1734.3682861328125,1895.4371337890625,0.0,3138.817626953125,0.94608336687088,1.0,0.0,3.0,1.0,0.0
18179580,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8563812375068665,0.3662691116333008,0.3311234414577484,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8724199533462524,0.387765109539032,0.3687203228473663,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8896305561065674,0.4103941023349762,0.2884233593940735,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.820674479007721,0.3194742500782013,0.3047008514404297,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7373422980308533,0.2297557443380355,1.045639991760254,284.8895874023437,284.95001220703125,298.5360107421875,292.75738525390625,297.79376220703125,297.3250732421875,284.8876342773437,1.0,0.5333755612373352,0.5333043336868286,0.5333043336868286,1.0,1.0,-2.8077385425567627,1.0863070487976074,1.7214313745498655,0.4505316019058227,0.9207307696342468,0.9207307696342468,0.0,132.8802032470703,165.0,51552.58984375,0.0,1894.8668212890625,1.0,280.0755310058594,283.2934875488281,295.8048095703125,299.16949462890625,293.1499938964844,293.1499938964844,280.04998779296875,36628.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881149411201477,1.0,0.0,0.0,3.833536386489868,3.8335623741149902,9.806012712942902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.578125,0.0,1752.051025390625,1895.4371337890625,0.0,3227.351806640625,0.945540964603424,1.0,0.0,3.0,1.0,0.0
18179640,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8470099568367004,0.3667413294315338,0.3317909836769104,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8627193570137024,0.3884989619255066,0.3696761131286621,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8789247870445251,0.4103570282459259,0.2885946333408355,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8118707537651062,0.3198771178722381,0.3053489327430725,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7294644117355347,0.2297613620758056,1.0469506978988647,284.8966064453125,284.95001220703125,298.5585327148437,292.76531982421875,297.79962158203125,297.3208312988281,284.8984680175781,1.0,0.5379542708396912,0.5327506065368652,0.5327506065368652,1.0,1.0,-2.812251329421997,1.0874066352844238,1.7248445749282837,0.4506151676177978,0.9110127091407776,0.9110127091407776,0.0,139.1387176513672,168.0,51532.09765625,0.0,1931.9974365234373,1.0,280.0567321777344,283.30181884765625,295.8023681640625,299.1448059082031,293.1499938964844,293.1499938964844,279.75,37721.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832656145095825,1.0,0.0,0.0,3.793458223342896,3.79348397254944,9.602048294254928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4775390625,0.0,1712.090576171875,1895.4371337890625,0.0,3247.176513671875,0.9383941292762756,1.0,0.0,3.0,1.0,0.0
18179700,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8384228944778442,0.3673244714736938,0.332617700099945,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.8538731932640076,0.3894441127777099,0.3708776533603668,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8688529133796692,0.4102277159690857,0.2887418568134308,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8031702637672424,0.3203620612621307,0.3061149716377258,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7219220995903015,0.2296974658966064,1.0481013059616089,284.80401611328125,284.95001220703125,298.5899658203125,292.77606201171875,297.8075561523437,297.3146667480469,284.80517578125,1.0,0.542401909828186,0.5319815874099731,0.5319815874099731,1.0,1.0,-2.817173480987549,1.0883445739746094,1.7288289070129397,0.4504590630531311,0.8167814612388611,0.8167814612388611,0.0,145.60670471191406,168.0,52107.34765625,0.0,1970.9083251953125,1.0,279.7975158691406,283.19305419921875,295.834228515625,299.2894592285156,293.1499938964844,293.1499938964844,279.75,42760.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902683258056641,1.0,0.0,0.0,3.6649556159973145,3.664980888366699,8.962531978795596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.63720703125,0.0,1600.66064453125,1895.4371337890625,0.0,3312.716796875,0.9107164144515992,1.0,0.0,3.0,1.0,0.0
18179760,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8320758938789368,0.3680777847766876,0.333342045545578,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.847407341003418,0.3904893100261688,0.3719656765460968,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.861288845539093,0.4102342426776886,0.2888042032718658,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7964867353439331,0.3209156095981598,0.306764543056488,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7160012125968933,0.2296670228242874,1.048701524734497,284.8771057128906,284.95001220703125,298.62158203125,292.7864685058594,297.8165283203125,297.3100280761719,284.8808288574219,1.0,0.5461001992225647,0.5312165021896362,0.5312165021896362,1.0,1.0,-2.820927619934082,1.0887833833694458,1.7321442365646362,0.4500135779380798,0.8287749886512756,0.8287749886512756,0.0,150.85227966308594,156.0,51775.453125,0.0,2002.1817626953125,1.0,279.75799560546875,283.26446533203125,295.808349609375,299.18487548828125,293.1499938964844,293.1499938964844,280.04998779296875,41759.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908064961433411,1.0,0.0,0.0,3.52546501159668,3.52548885345459,8.293276323456666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.5576171875,0.0,1440.6038818359375,1895.4371337890625,0.0,3317.7490234375,0.8831404447555542,1.0,0.0,3.0,1.0,0.0
18179820,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8330062627792358,0.3709274232387543,0.3356170952320099,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8485088348388672,0.3936206698417663,0.3746776580810547,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8610216379165649,0.4114636778831482,0.2894613444805145,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7970748543739319,0.3228606879711151,0.3084142506122589,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7156981229782104,0.2302722781896591,1.050703048706055,285.010498046875,284.95001220703125,298.6853942871094,292.80615234375,297.8428649902344,297.3141784667969,285.0101318359375,1.0,0.547715961933136,0.5296863913536072,0.5296863913536072,1.0,1.0,-2.83209490776062,1.0912144184112549,1.7408804893493652,0.4498344361782074,0.9371585249900818,0.9371585249900818,0.0,151.89794921875,144.0,51308.85546875,0.0,2025.380126953125,1.0,280.04150390625,283.40234375,295.7696228027344,299.03472900390625,293.1499938964844,293.1499938964844,279.75,33464.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789430856704712,1.0,0.0,0.0,3.649235725402832,3.649259328842163,8.885811553227541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.70458984375,0.0,1513.3499755859375,1895.4371337890625,0.0,3206.674560546875,0.903438925743103,1.0,0.0,3.0,1.0,0.0
