time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179880,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8330062627792358,0.3709274232387543,0.3356170952320099,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8485088348388672,0.3936206698417663,0.3746776580810547,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8610216379165649,0.4114636778831482,0.2894613444805145,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7970748543739319,0.3228606879711151,0.3084142506122589,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7156981229782104,0.2302722781896591,1.050703048706055,285.010498046875,284.95001220703125,298.6853942871094,292.80615234375,297.8428649902344,297.3141784667969,285.0101318359375,1.0,0.547715961933136,0.5296863913536072,0.5296863913536072,1.0,1.0,-2.83209490776062,1.0912144184112549,1.7408804893493652,0.4498344361782074,0.9371585249900818,0.9371585249900818,0.0,151.89794921875,144.0,51308.85546875,0.0,2025.380126953125,1.0,280.04150390625,283.40234375,295.7696228027344,299.03472900390625,293.1499938964844,293.1499938964844,279.75,33464.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789430856704712,1.0,0.0,0.0,3.649235725402832,3.649259328842163,8.885811553227541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.70458984375,0.0,1513.3499755859375,1895.4371337890625,0.0,3206.674560546875,0.903438925743103,1.0,0.0,3.0,1.0,0.0
18179940,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8405997157096863,0.3728013932704925,0.3373764157295227,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8568251132965088,0.3961520493030548,0.3770664930343628,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8681746125221252,0.4118686318397522,0.2897931933403015,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8047618865966797,0.3242743015289306,0.3097339570522308,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7213457226753235,0.2305577546358108,1.0516886711120603,284.90740966796875,284.95001220703125,298.75,292.8241882324219,297.864013671875,297.3097839355469,284.9099426269531,1.0,0.5458505749702454,0.5281562209129333,0.5281562209129333,1.0,1.0,-2.8402581214904785,1.092302918434143,1.7479552030563354,0.4491550028324127,0.8486013412475586,0.8486013412475586,0.0,147.58302307128906,132.0,52035.96484375,0.0,2017.8353271484373,1.0,279.7576904296875,283.2814636230469,295.8465881347656,299.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,38988.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875452280044556,1.0,0.0,0.0,3.5274128913879395,3.5274362564086914,8.30244289318216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.89013671875,0.0,1422.6226806640625,1895.4371337890625,0.0,3287.24365234375,0.8807379603385925,1.0,0.0,3.0,1.0,0.0
18180000,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8405997157096863,0.3728013932704925,0.3373764157295227,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8568251132965088,0.3961520493030548,0.3770664930343628,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8681746125221252,0.4118686318397522,0.2897931933403015,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8047618865966797,0.3242743015289306,0.3097339570522308,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7213457226753235,0.2305577546358108,1.0516886711120603,284.90740966796875,284.95001220703125,298.75,292.8241882324219,297.864013671875,297.3097839355469,284.9099426269531,1.0,0.5458505749702454,0.5281562209129333,0.5281562209129333,1.0,1.0,-2.8402581214904785,1.092302918434143,1.7479552030563354,0.4491550028324127,0.8486013412475586,0.8486013412475586,0.0,147.58302307128906,132.0,52035.96484375,0.0,2017.8353271484373,1.0,279.7576904296875,283.2814636230469,295.8465881347656,299.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,38988.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875452280044556,1.0,0.0,0.0,3.5274128913879395,3.5274362564086914,8.30244289318216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.89013671875,0.0,1422.6226806640625,1895.4371337890625,0.0,3287.24365234375,0.8807379603385925,1.0,0.0,3.0,1.0,0.0
18180060,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8543882966041565,0.3756321370601654,0.3393449783325195,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8716396689414978,0.3993926346302032,0.3795746862888336,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8819214701652527,0.4131009876728058,0.2902231812477112,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8178643584251404,0.3262478709220886,0.3110905289649963,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7316742539405823,0.2312709093093872,1.0526676177978516,285.0223083496094,284.95001220703125,298.815673828125,292.8408203125,297.89111328125,297.3143005371094,285.0211486816406,1.0,0.5419391989707947,0.5267438292503357,0.5267438292503357,1.0,1.0,-2.8489561080932617,1.09378981590271,1.7551662921905518,0.4485995471477508,0.9575822949409484,0.9575822949409484,0.0,139.72532653808594,120.0,51626.234375,0.0,1993.9058837890625,1.0,280.0415954589844,283.4019775390625,295.8154602050781,299.1004333496094,293.1499938964844,293.1499938964844,279.75,32634.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784916996955872,1.0,0.0,0.0,3.673631191253662,3.673654794692993,9.005013907881221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.38671875,0.0,1534.2744140625,1895.4371337890625,0.0,3202.443603515625,0.9082560539245604,1.0,0.0,3.0,1.0,0.0
18180120,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8543882966041565,0.3756321370601654,0.3393449783325195,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8716396689414978,0.3993926346302032,0.3795746862888336,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8819214701652527,0.4131009876728058,0.2902231812477112,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8178643584251404,0.3262478709220886,0.3110905289649963,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7316742539405823,0.2312709093093872,1.0526676177978516,285.0223083496094,284.95001220703125,298.815673828125,292.8408203125,297.89111328125,297.3143005371094,285.0211486816406,1.0,0.5419391989707947,0.5267438292503357,0.5267438292503357,1.0,1.0,-2.8489561080932617,1.09378981590271,1.7551662921905518,0.4485995471477508,0.9575822949409484,0.9575822949409484,0.0,139.72532653808594,120.0,51626.234375,0.0,1993.9058837890625,1.0,280.0415954589844,283.4019775390625,295.8154602050781,299.1004333496094,293.1499938964844,293.1499938964844,279.75,32634.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784916996955872,1.0,0.0,0.0,3.673631191253662,3.673654794692993,9.005013907881221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.38671875,0.0,1534.2744140625,1895.4371337890625,0.0,3202.443603515625,0.9082560539245604,1.0,0.0,3.0,1.0,0.0
18180180,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8722317814826965,0.3773941993713379,0.3408447504043579,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8907785415649414,0.4019348323345184,0.3818053007125854,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8997941017150879,0.4134545028209686,0.2903900146484375,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8337042927742004,0.3276336789131164,0.3122080266475677,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7450594305992126,0.2315882593393325,1.0529744625091553,284.900390625,284.95001220703125,298.88262939453125,292.8564453125,297.91265869140625,297.3092956542969,284.9029846191406,1.0,0.5368324518203735,0.525331437587738,0.525331437587738,1.0,1.0,-2.8553600311279297,1.094252109527588,1.7611079216003418,0.4477289617061615,0.8575865626335144,0.8575865626335144,0.0,130.46395874023438,108.0,52414.1953125,0.0,1959.2542724609373,1.0,279.75738525390625,283.26348876953125,295.8860778808594,299.2908020019531,293.1499938964844,293.1499938964844,280.04998779296875,38728.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885881304740906,1.0,0.0,0.0,3.570587635040283,3.5706114768981934,8.506926860718522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.125,0.0,1466.5687255859375,1895.4371337890625,0.0,3297.001220703125,0.8898956775665283,1.0,0.0,3.0,1.0,0.0
18180240,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8722317814826965,0.3773941993713379,0.3408447504043579,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8907785415649414,0.4019348323345184,0.3818053007125854,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8997941017150879,0.4134545028209686,0.2903900146484375,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8337042927742004,0.3276336789131164,0.3122080266475677,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7450594305992126,0.2315882593393325,1.0529744625091553,284.900390625,284.95001220703125,298.88262939453125,292.8564453125,297.91265869140625,297.3092956542969,284.9029846191406,1.0,0.5368324518203735,0.525331437587738,0.525331437587738,1.0,1.0,-2.8553600311279297,1.094252109527588,1.7611079216003418,0.4477289617061615,0.8575865626335144,0.8575865626335144,0.0,130.46395874023438,108.0,52414.1953125,0.0,1959.2542724609373,1.0,279.75738525390625,283.26348876953125,295.8860778808594,299.2908020019531,293.1499938964844,293.1499938964844,280.04998779296875,38728.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885881304740906,1.0,0.0,0.0,3.570587635040283,3.5706114768981934,8.506926860718522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.125,0.0,1466.5687255859375,1895.4371337890625,0.0,3297.001220703125,0.8898956775665283,1.0,0.0,3.0,1.0,0.0
18180300,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8831554055213928,0.3786924183368683,0.3415515422821045,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9022915959358216,0.4034881889820099,0.3828647434711456,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9109481573104858,0.4139676690101623,0.2904213070869446,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8432385325431824,0.3285433351993561,0.3127007782459259,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7533104419708252,0.2318920493125915,1.0528196096420288,285.0262145996094,284.95001220703125,298.91656494140625,292.8638916015625,297.92584228515625,297.3104553222656,285.02984619140625,1.0,0.5339303016662598,0.5246252417564392,0.5246252417564392,1.0,1.0,-2.857921600341797,1.0942115783691406,1.7637100219726562,0.4470668733119964,0.9453126788139344,0.9453126788139344,0.0,125.38399505615234,108.0,51721.0078125,0.0,1938.6514892578125,1.0,279.9998779296875,283.40057373046875,295.8326416015625,299.0921325683594,293.1499938964844,293.1499938964844,280.04998779296875,33799.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822062015533447,1.0,0.0,0.0,3.626786708831787,3.626810073852539,8.77682282407477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.91748046875,0.0,1491.1380615234375,1895.4371337890625,0.0,3237.2529296875,0.9003453850746155,1.0,0.0,3.0,1.0,0.0
18180360,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8968774676322937,0.380170077085495,0.3426273167133331,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9174210429191588,0.4052128195762634,0.3842157125473022,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9260439276695251,0.4146824777126312,0.2907138466835022,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8552992939949036,0.3296010792255401,0.3134303092956543,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7638675570487976,0.2323221117258072,1.0534862279891968,285.021728515625,284.95001220703125,298.9507751464844,292.87109375,297.9404602050781,297.313720703125,285.02008056640625,1.0,0.5310057401657104,0.5239347219467163,0.5239347219467163,1.0,1.0,-2.862865686416626,1.095201849937439,1.7676637172698977,0.4469392001628876,0.968230664730072,0.968230664730072,0.0,119.77519989013672,96.0,51944.83203125,0.0,1919.2529296875,1.0,280.0425720214844,283.3904113769531,295.8471069335937,299.1543273925781,293.1499938964844,293.1499938964844,279.75,32653.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798741698265076,1.0,0.0,0.0,3.7108659744262695,3.710890054702759,9.188482863464742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.2548828125,0.0,1576.4898681640625,1895.4371337890625,0.0,3215.4013671875,0.9165087938308716,1.0,0.0,3.0,1.0,0.0
18180420,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9293134808540344,0.3818860948085785,0.3440381288528442,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9523786902427672,0.4078012108802795,0.3864340484142303,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9588370323181152,0.415061205625534,0.2908558547496795,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8830231428146362,0.330992192029953,0.3144948482513428,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.788051187992096,0.2326628416776657,1.053617000579834,284.8958435058594,284.95001220703125,299.02008056640625,292.8848571777344,297.96270751953125,297.3087463378906,284.8985290527344,1.0,0.5247715711593628,0.522553563117981,0.522553563117981,1.0,1.0,-2.868842601776123,1.0954784154891968,1.7733641862869265,0.4460274279117584,0.8636357188224792,0.8636357188224792,0.0,108.85608673095705,99.0,52738.421875,0.0,1875.4580078125,1.0,279.7571105957031,283.2485046386719,295.91455078125,299.3407287597656,293.1499938964844,293.1499938964844,280.04998779296875,38783.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889978289604187,1.0,0.0,0.0,3.6075539588928223,3.607578039169312,8.683982741786167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.13525390625,0.0,1507.0428466796875,1895.4371337890625,0.0,3310.0048828125,0.898079514503479,1.0,0.0,3.0,1.0,0.0
18180480,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9293134808540344,0.3818860948085785,0.3440381288528442,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9523786902427672,0.4078012108802795,0.3864340484142303,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9588370323181152,0.415061205625534,0.2908558547496795,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8830231428146362,0.330992192029953,0.3144948482513428,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.788051187992096,0.2326628416776657,1.053617000579834,284.8958435058594,284.95001220703125,299.02008056640625,292.8848571777344,297.96270751953125,297.3087463378906,284.8985290527344,1.0,0.5247715711593628,0.522553563117981,0.522553563117981,1.0,1.0,-2.868842601776123,1.0954784154891968,1.7733641862869265,0.4460274279117584,0.8636357188224792,0.8636357188224792,0.0,108.85608673095705,99.0,52738.421875,0.0,1875.4580078125,1.0,279.7571105957031,283.2485046386719,295.91455078125,299.3407287597656,293.1499938964844,293.1499938964844,280.04998779296875,38783.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889978289604187,1.0,0.0,0.0,3.6075539588928223,3.607578039169312,8.683982741786167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.13525390625,0.0,1507.0428466796875,1895.4371337890625,0.0,3310.0048828125,0.898079514503479,1.0,0.0,3.0,1.0,0.0
18180540,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9517390131950378,0.3846214413642883,0.3459683358669281,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9733930826187134,0.4111352562904358,0.3890896737575531,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9775418639183044,0.4163205623626709,0.291344404220581,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9018793106079102,0.3329662084579468,0.3159191608428955,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8040278553962708,0.2334078252315521,1.0551292896270752,285.02392578125,284.95001220703125,299.09039306640625,292.89776611328125,297.99127197265625,297.31329345703125,285.0223388671875,1.0,0.5228594541549683,0.5211724638938904,0.5211724638938904,1.0,1.0,-2.878460168838501,1.0973029136657717,1.781157374382019,0.445647656917572,0.9782692790031432,0.9782692790031432,0.0,103.25575256347656,117.0,52256.87109375,0.0,1863.355712890625,1.0,280.04302978515625,283.38165283203125,295.8735656738281,299.2005310058594,293.1499938964844,293.1499938964844,279.75,32721.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811779618263245,1.0,0.0,0.0,3.743340015411377,3.743364334106445,9.350004575026104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.908203125,0.0,1614.3533935546875,1895.4371337890625,0.0,3227.618896484375,0.9238055944442748,1.0,0.0,3.0,1.0,0.0
18180600,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9517390131950378,0.3846214413642883,0.3459683358669281,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9733930826187134,0.4111352562904358,0.3890896737575531,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9775418639183044,0.4163205623626709,0.291344404220581,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9018793106079102,0.3329662084579468,0.3159191608428955,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8040278553962708,0.2334078252315521,1.0551292896270752,285.02392578125,284.95001220703125,299.09039306640625,292.89776611328125,297.99127197265625,297.31329345703125,285.0223388671875,1.0,0.5228594541549683,0.5211724638938904,0.5211724638938904,1.0,1.0,-2.878460168838501,1.0973029136657717,1.781157374382019,0.445647656917572,0.9782692790031432,0.9782692790031432,0.0,103.25575256347656,117.0,52256.87109375,0.0,1863.355712890625,1.0,280.04302978515625,283.38165283203125,295.8735656738281,299.2005310058594,293.1499938964844,293.1499938964844,279.75,32721.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811779618263245,1.0,0.0,0.0,3.743340015411377,3.743364334106445,9.350004575026104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.908203125,0.0,1614.3533935546875,1895.4371337890625,0.0,3227.618896484375,0.9238055944442748,1.0,0.0,3.0,1.0,0.0
18180660,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.939734160900116,0.3861846029758453,0.3478509485721588,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9631738662719728,0.4137005805969238,0.3919154703617096,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9659297466278076,0.4166516363620758,0.291919469833374,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8913606405258179,0.3342889249324798,0.3175467252731323,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.793993353843689,0.2336838841438293,1.057942271232605,284.8957214355469,284.95001220703125,299.16168212890625,292.9098815917969,298.0136108398437,297.307373046875,284.8985900878906,1.0,0.5277739763259888,0.519753634929657,0.519753634929657,1.0,1.0,-2.8901522159576416,1.0998952388763428,1.7902569770812988,0.4457832872867584,0.8734074234962463,0.8734074234962463,0.0,107.73200225830078,135.0,53168.2421875,0.0,1904.123779296875,1.0,279.75665283203125,283.23541259765625,295.9410400390625,299.3925476074219,293.1499938964844,293.1499938964844,280.04998779296875,38632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915156126022339,1.0,0.0,0.0,3.649951457977295,3.6499760150909424,8.889298328540463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.0419921875,0.0,1552.8116455078125,1895.4371337890625,0.0,3324.378662109375,0.907235026359558,1.0,0.0,3.0,1.0,0.0
18180720,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.939734160900116,0.3861846029758453,0.3478509485721588,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9631738662719728,0.4137005805969238,0.3919154703617096,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9659297466278076,0.4166516363620758,0.291919469833374,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8913606405258179,0.3342889249324798,0.3175467252731323,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.793993353843689,0.2336838841438293,1.057942271232605,284.8957214355469,284.95001220703125,299.16168212890625,292.9098815917969,298.0136108398437,297.307373046875,284.8985900878906,1.0,0.5277739763259888,0.519753634929657,0.519753634929657,1.0,1.0,-2.8901522159576416,1.0998952388763428,1.7902569770812988,0.4457832872867584,0.8734074234962463,0.8734074234962463,0.0,107.73200225830078,135.0,53168.2421875,0.0,1904.123779296875,1.0,279.75665283203125,283.23541259765625,295.9410400390625,299.3925476074219,293.1499938964844,293.1499938964844,280.04998779296875,38632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915156126022339,1.0,0.0,0.0,3.649951457977295,3.6499760150909424,8.889298328540463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.0419921875,0.0,1552.8116455078125,1895.4371337890625,0.0,3324.378662109375,0.907235026359558,1.0,0.0,3.0,1.0,0.0
18180780,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9203267693519592,0.3879638910293579,0.3493689894676208,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9450871348381042,0.4160010814666748,0.3940883278846741,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9467401504516602,0.4174269735813141,0.2924317419528961,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8750471472740173,0.3355754315853119,0.3188192248344421,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7789364457130432,0.234079971909523,1.0602974891662598,285.0384521484375,284.95001220703125,299.21356201171875,292.9181213378906,298.0336303710937,297.3091125488281,285.03765869140625,1.0,0.5336022973060608,0.5187320709228516,0.5187320709228516,1.0,1.0,-2.8995561599731445,1.102171778678894,1.7973843812942505,0.4459437131881714,0.984528660774231,0.984528660774231,0.0,114.66106414794922,135.0,52574.671875,0.0,1953.610107421875,1.0,280.0294189453125,283.3839111328125,295.8861999511719,299.2151794433594,293.1499938964844,293.1499938964844,280.04998779296875,32806.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836908340454102,1.0,0.0,0.0,3.745881319046021,3.745905637741089,9.362703963233798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.39453125,0.0,1617.9549560546875,1895.4371337890625,0.0,3251.158935546875,0.9251552820205688,1.0,0.0,3.0,1.0,0.0
18180840,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.912736177444458,0.3886851072311401,0.3501535356044769,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9374309182167052,0.4169400334358215,0.3950975239276886,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9386098384857178,0.4177813231945038,0.29277303814888,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8686099648475647,0.3361135125160217,0.3194496929645538,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7729907631874084,0.2342659682035446,1.061694622039795,285.0309753417969,284.95001220703125,299.2338562011719,292.9212646484375,298.04180908203125,297.3103332519531,285.02960205078125,1.0,0.5362920165061951,0.5183348059654236,0.5183348059654236,1.0,1.0,-2.9045588970184326,1.103618860244751,1.8009401559829712,0.4463005363941192,0.9953412413597108,0.9953412413597108,0.0,117.7849349975586,153.0,52722.43359375,0.0,1977.27392578125,1.0,280.0433044433594,283.3744506835937,295.8992614746094,299.2545471191406,293.1499938964844,293.1499938964844,279.75,32682.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831662535667419,1.0,0.0,0.0,3.7850759029388414,3.785100698471069,9.559660156810423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.44921875,0.0,1662.962158203125,1895.4371337890625,0.0,3246.24560546875,0.9332354664802552,1.0,0.0,3.0,1.0,0.0
18180900,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8989003300666809,0.3894685804843902,0.351374089717865,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.922244131565094,0.4182674586772918,0.3967984318733215,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9225075840950012,0.4180012047290802,0.2932896316051483,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8563190698623657,0.3367843627929687,0.3204991519451141,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7616637349128723,0.2343887090682983,1.0639958381652832,284.88873291015625,284.95001220703125,299.270263671875,292.9266967773437,298.0535583496094,297.3079833984375,284.88262939453125,1.0,0.5414607524871826,0.5176253914833069,0.5176253914833069,1.0,1.0,-2.9127237796783447,1.105860471725464,1.8068633079528809,0.4468449056148529,0.9056917428970336,0.9056917428970336,0.0,124.20015716552734,153.0,53864.24609375,0.0,2022.60205078125,1.0,279.7944030761719,283.2077331542969,295.9679870605469,299.4945678710937,293.1499938964844,293.1499938964844,279.75,36000.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906605243682861,1.0,0.0,0.0,3.7837963104248047,3.7838215827941895,9.553198196954329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.48388671875,0.0,1687.185302734375,1895.4371337890625,0.0,3316.384033203125,0.9334520697593688,1.0,0.0,3.0,1.0,0.0
18180960,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8842574954032898,0.3899561166763305,0.3521445691585541,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.906183898448944,0.4193540811538696,0.3981675207614898,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9055517911911012,0.4179357886314392,0.2935101985931396,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8432790637016296,0.3372360467910766,0.3212723135948181,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7496719360351562,0.2343273907899856,1.0653553009033203,284.8937072753906,284.95001220703125,299.30682373046875,292.9319763183594,298.0633850097656,297.3025817871094,284.8964538574219,1.0,0.5468649864196777,0.5168356895446777,0.5168356895446777,1.0,1.0,-2.9181272983551025,1.1067970991134644,1.8113301992416384,0.4466872811317444,0.8869836330413818,0.8869836330413818,0.0,131.66993713378906,171.0,53733.96875,0.0,2068.78466796875,1.0,279.7564697265625,283.2176513671875,295.9656677246094,299.4524841308594,293.1499938964844,293.1499938964844,280.04998779296875,38342.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939804434776306,1.0,0.0,0.0,3.707543849945069,3.707568883895874,9.1720386308225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.5927734375,0.0,1615.942626953125,1895.4371337890625,0.0,3347.41162109375,0.9197893142700196,1.0,0.0,3.0,1.0,0.0
18181020,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8597554564476013,0.3922072350978851,0.3544051051139831,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8810449242591858,0.422466516494751,0.4014283716678619,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8789257407188416,0.4189112484455108,0.294402539730072,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.821444034576416,0.3388794064521789,0.3232063949108124,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.729708194732666,0.2347064465284347,1.0691759586334229,285.0357360839844,284.95001220703125,299.3805236816406,292.9421081542969,298.0909729003906,297.3042907714844,285.0348205566406,1.0,0.5584561228752136,0.5152562856674194,0.5152562856674194,1.0,1.0,-2.9327454566955566,1.1102526187896729,1.822492957115173,0.4469242691993713,1.0,1.0,0.0,147.24684143066406,189.0,53208.5859375,0.0,2171.406982421875,1.0,280.0436706542969,283.3646240234375,295.92138671875,299.3087463378906,293.1499938964844,293.1499938964844,279.75,33034.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859188556671143,1.0,0.0,0.0,3.830770254135132,3.8307955265045166,9.7918666597252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1220703125,0.0,1720.4498291015625,1895.4371337890625,0.0,3272.021240234375,0.943657636642456,1.0,0.0,3.0,1.0,0.0
18181080,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8597554564476013,0.3922072350978851,0.3544051051139831,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8810449242591858,0.422466516494751,0.4014283716678619,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8789257407188416,0.4189112484455108,0.294402539730072,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.821444034576416,0.3388794064521789,0.3232063949108124,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.729708194732666,0.2347064465284347,1.0691759586334229,285.0357360839844,284.95001220703125,299.3805236816406,292.9421081542969,298.0909729003906,297.3042907714844,285.0348205566406,1.0,0.5584561228752136,0.5152562856674194,0.5152562856674194,1.0,1.0,-2.9327454566955566,1.1102526187896729,1.822492957115173,0.4469242691993713,1.0,1.0,0.0,147.24684143066406,189.0,53208.5859375,0.0,2171.406982421875,1.0,280.0436706542969,283.3646240234375,295.92138671875,299.3087463378906,293.1499938964844,293.1499938964844,279.75,33034.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859188556671143,1.0,0.0,0.0,3.830770254135132,3.8307955265045166,9.7918666597252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1220703125,0.0,1720.4498291015625,1895.4371337890625,0.0,3272.021240234375,0.943657636642456,1.0,0.0,3.0,1.0,0.0
18181140,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8383998870849609,0.3932614326477051,0.3563270270824432,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8588892817497253,0.4247804284095764,0.4045336544513702,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8554562330245972,0.4189513921737671,0.2951547503471374,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8006898164749146,0.3398527204990387,0.3250157237052917,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7113201022148132,0.2346012443304062,1.0726802349090576,284.8934326171875,284.95001220703125,299.454833984375,292.9516906738281,298.1122131347656,297.2957763671875,284.8953857421875,1.0,0.5705641508102417,0.5136768817901611,0.5136768817901611,1.0,1.0,-2.946088552474976,1.113102674484253,1.8329858779907229,0.4470616579055786,0.9007635116577148,0.9007635116577148,0.0,164.38246154785156,192.0,54286.6171875,0.0,2280.596923828125,1.0,279.7569274902344,283.2008056640625,295.9848937988281,299.506103515625,293.1499938964844,293.1499938964844,279.45001220703125,38061.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966727256774902,1.0,0.0,0.0,3.7652337551116943,3.765259265899658,9.459695888835996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4619140625,0.0,1681.1026611328125,1895.4371337890625,0.0,3372.5498046875,0.9323660731315612,1.0,0.0,3.0,1.0,0.0
18181200,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8383998870849609,0.3932614326477051,0.3563270270824432,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8588892817497253,0.4247804284095764,0.4045336544513702,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8554562330245972,0.4189513921737671,0.2951547503471374,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8006898164749146,0.3398527204990387,0.3250157237052917,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7113201022148132,0.2346012443304062,1.0726802349090576,284.8934326171875,284.95001220703125,299.454833984375,292.9516906738281,298.1122131347656,297.2957763671875,284.8953857421875,1.0,0.5705641508102417,0.5136768817901611,0.5136768817901611,1.0,1.0,-2.946088552474976,1.113102674484253,1.8329858779907229,0.4470616579055786,0.9007635116577148,0.9007635116577148,0.0,164.38246154785156,192.0,54286.6171875,0.0,2280.596923828125,1.0,279.7569274902344,283.2008056640625,295.9848937988281,299.506103515625,293.1499938964844,293.1499938964844,279.45001220703125,38061.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966727256774902,1.0,0.0,0.0,3.7652337551116943,3.765259265899658,9.459695888835996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4619140625,0.0,1681.1026611328125,1895.4371337890625,0.0,3372.5498046875,0.9323660731315612,1.0,0.0,3.0,1.0,0.0
18181260,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8260266780853271,0.3941337466239929,0.3574436902999878,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8464556932449341,0.4268821775913238,0.4069046080112457,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8417364954948425,0.4187454879283905,0.2952970266342163,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7877649068832397,0.3405854403972626,0.3261262476444244,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.698868989944458,0.2342459708452224,1.0732077360153198,284.8828125,284.95001220703125,299.5297241210937,292.9608154296875,298.1326904296875,297.2862243652344,284.88494873046875,1.0,0.5780547261238098,0.5120790600776672,0.5120790600776672,1.0,1.0,-2.952423572540283,1.1129417419433594,1.8394819498062127,0.4456792175769806,0.8265548348426819,0.8265548348426819,0.0,176.1733856201172,180.0,54439.1171875,0.0,2351.191650390625,1.0,279.4584655761719,283.1681213378906,295.977783203125,299.5252380371094,293.1499938964844,293.1499938964844,279.75,41313.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030905961990356,1.0,0.0,0.0,3.5055155754089355,3.5055391788482666,8.199683634302346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.6455078125,0.0,1416.4681396484375,1895.4371337890625,0.0,3432.376220703125,0.8782812356948853,1.0,0.0,3.0,1.0,0.0
18181320,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8260266780853271,0.3941337466239929,0.3574436902999878,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8464556932449341,0.4268821775913238,0.4069046080112457,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8417364954948425,0.4187454879283905,0.2952970266342163,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7877649068832397,0.3405854403972626,0.3261262476444244,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.698868989944458,0.2342459708452224,1.0732077360153198,284.8828125,284.95001220703125,299.5297241210937,292.9608154296875,298.1326904296875,297.2862243652344,284.88494873046875,1.0,0.5780547261238098,0.5120790600776672,0.5120790600776672,1.0,1.0,-2.952423572540283,1.1129417419433594,1.8394819498062127,0.4456792175769806,0.8265548348426819,0.8265548348426819,0.0,176.1733856201172,180.0,54439.1171875,0.0,2351.191650390625,1.0,279.4584655761719,283.1681213378906,295.977783203125,299.5252380371094,293.1499938964844,293.1499938964844,279.75,41313.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030905961990356,1.0,0.0,0.0,3.5055155754089355,3.5055391788482666,8.199683634302346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.6455078125,0.0,1416.4681396484375,1895.4371337890625,0.0,3432.376220703125,0.8782812356948853,1.0,0.0,3.0,1.0,0.0
18181380,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8269201517105103,0.3964448869228363,0.3592708110809326,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.847893476486206,0.4301247000694275,0.4097310900688171,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8418340086936951,0.4198630154132843,0.2958837747573852,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7884714603424072,0.3422534763813019,0.3275098502635956,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6986581087112427,0.2345882207155227,1.074032187461853,285.0050964355469,284.95001220703125,299.6050720214844,292.9695739746094,298.16229248046875,297.2911682128906,285.0047607421875,1.0,0.5791725516319275,0.5104812383651733,0.5104812383651733,1.0,1.0,-2.9613730907440186,1.1138535737991333,1.8475196361541748,0.444704920053482,0.9269340634346008,0.9269340634346008,0.0,176.912353515625,168.0,53893.34765625,0.0,2371.025634765625,1.0,279.7413024902344,283.29852294921875,295.9341735839844,299.36480712890625,293.1499938964844,293.1499938964844,279.45001220703125,33618.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916798233985901,1.0,0.0,0.0,3.6214253902435294,3.621448755264282,8.750893130127224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.6298828125,0.0,1483.9298095703125,1895.4371337890625,0.0,3325.913818359375,0.8973290920257568,1.0,0.0,3.0,1.0,0.0
18181440,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8269201517105103,0.3964448869228363,0.3592708110809326,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.847893476486206,0.4301247000694275,0.4097310900688171,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8418340086936951,0.4198630154132843,0.2958837747573852,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7884714603424072,0.3422534763813019,0.3275098502635956,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6986581087112427,0.2345882207155227,1.074032187461853,285.0050964355469,284.95001220703125,299.6050720214844,292.9695739746094,298.16229248046875,297.2911682128906,285.0047607421875,1.0,0.5791725516319275,0.5104812383651733,0.5104812383651733,1.0,1.0,-2.9613730907440186,1.1138535737991333,1.8475196361541748,0.444704920053482,0.9269340634346008,0.9269340634346008,0.0,176.912353515625,168.0,53893.34765625,0.0,2371.025634765625,1.0,279.7413024902344,283.29852294921875,295.9341735839844,299.36480712890625,293.1499938964844,293.1499938964844,279.45001220703125,33618.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916798233985901,1.0,0.0,0.0,3.6214253902435294,3.621448755264282,8.750893130127224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.6298828125,0.0,1483.9298095703125,1895.4371337890625,0.0,3325.913818359375,0.8973290920257568,1.0,0.0,3.0,1.0,0.0
18181500,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8297920227050781,0.3971397280693054,0.3600741624832153,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8512470126152039,0.431471586227417,0.4111011624336242,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8444609045982361,0.420099526643753,0.2961490452289581,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7914348244667053,0.3428806662559509,0.3281674087047577,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7009521126747131,0.2346484810113906,1.074376344680786,284.88037109375,284.95001220703125,299.6429138183594,292.97381591796875,298.1746520996094,297.2898254394531,284.87725830078125,1.0,0.5784283876419067,0.509682297706604,0.509682297706604,1.0,1.0,-2.965514659881592,1.114146709442139,1.851367831230164,0.4442215859889984,0.8426511287689209,0.8426511287689209,0.0,174.96160888671875,168.0,54760.30859375,0.0,2368.637451171875,1.0,279.4983215332031,283.1541748046875,296.0006103515625,299.5903015136719,293.1499938964844,293.1499938964844,279.45001220703125,37888.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976564407348633,1.0,0.0,0.0,3.5857536792755127,3.585777521133423,8.579346513215569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.6220703125,0.0,1476.739501953125,1895.4371337890625,0.0,3381.729248046875,0.8899538516998291,1.0,0.0,3.0,1.0,0.0
18181560,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.83308345079422,0.3976763784885406,0.3604494929313659,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8551831841468811,0.4326888918876648,0.4121431410312652,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8476004600524902,0.4201765656471252,0.2961320877075195,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7949340343475342,0.3433901965618133,0.3285508155822754,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7037171721458435,0.2346183955669403,1.0737894773483276,284.9106140136719,284.95001220703125,299.6808166503906,292.9779968261719,298.1859436035156,297.2866516113281,284.9125061035156,1.0,0.5769482254981995,0.5089434385299683,0.5089434385299683,1.0,1.0,-2.9669559001922607,1.1134060621261597,1.8535499572753904,0.4432713985443115,0.8433945178985596,0.8433945178985596,0.0,172.30679321289062,156.0,54526.3984375,0.0,2357.80908203125,1.0,279.458251953125,283.1845703125,295.9971923828125,299.5364074707031,293.1499938964844,293.1499938964844,279.75,38896.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995365500450134,1.0,0.0,0.0,3.4962587356567383,3.496281862258911,8.156436024364666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.1201171875,0.0,1389.511962890625,1895.4371337890625,0.0,3399.263671875,0.8737849593162537,1.0,0.0,3.0,1.0,0.0
18181620,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8440995216369629,0.3998717069625854,0.3618553578853607,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8677316308021545,0.435991108417511,0.4147043228149414,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8584303855895996,0.4213107228279114,0.2965005934238434,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8062588572502136,0.3451112806797027,0.3296658992767334,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7129803895950317,0.2350809872150421,1.073642015457153,285.0140380859375,284.95001220703125,299.75689697265625,292.9861755371094,298.2154235839844,297.2912902832031,285.0129089355469,1.0,0.5728231072425842,0.5074657797813416,0.5074657797813416,1.0,1.0,-2.9733245372772217,1.1133934259414673,1.8599311113357544,0.4419146180152893,0.9426299333572388,0.9426299333572388,0.0,164.1717071533203,144.0,54078.03515625,0.0,2328.060791015625,1.0,279.7413330078125,283.296142578125,295.9613647460937,299.4031066894531,293.1499938964844,293.1499938964844,279.45001220703125,32827.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890744149684906,1.0,0.0,0.0,3.637516021728516,3.637539386749268,8.828829436424712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.623046875,0.0,1495.666015625,1895.4371337890625,0.0,3317.166015625,0.9002408385276794,1.0,0.0,3.0,1.0,0.0
18181680,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8440995216369629,0.3998717069625854,0.3618553578853607,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8677316308021545,0.435991108417511,0.4147043228149414,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8584303855895996,0.4213107228279114,0.2965005934238434,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8062588572502136,0.3451112806797027,0.3296658992767334,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7129803895950317,0.2350809872150421,1.073642015457153,285.0140380859375,284.95001220703125,299.75689697265625,292.9861755371094,298.2154235839844,297.2912902832031,285.0129089355469,1.0,0.5728231072425842,0.5074657797813416,0.5074657797813416,1.0,1.0,-2.9733245372772217,1.1133934259414673,1.8599311113357544,0.4419146180152893,0.9426299333572388,0.9426299333572388,0.0,164.1717071533203,144.0,54078.03515625,0.0,2328.060791015625,1.0,279.7413330078125,283.296142578125,295.9613647460937,299.4031066894531,293.1499938964844,293.1499938964844,279.45001220703125,32827.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890744149684906,1.0,0.0,0.0,3.637516021728516,3.637539386749268,8.828829436424712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.623046875,0.0,1495.666015625,1895.4371337890625,0.0,3317.166015625,0.9002408385276794,1.0,0.0,3.0,1.0,0.0
