time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181740,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8577502965927124,0.4009699821472168,0.3627465069293976,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8833199143409729,0.4385609924793243,0.4169481098651886,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8721246123313904,0.4215855300426483,0.2965939044952392,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8193950653076172,0.3462401926517486,0.3305267691612243,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7236488461494446,0.235161617398262,1.0728121995925903,284.9047546386719,284.95001220703125,299.8331604003906,292.9942321777344,298.23858642578125,297.2860717773437,284.9068603515625,1.0,0.5675848126411438,0.5059880614280701,0.5059880614280701,1.0,1.0,-2.977250337600708,1.1123173236846924,1.864933013916016,0.4402046799659729,0.8493832349777222,0.8493832349777222,0.0,154.7349090576172,132.0,54755.90625,0.0,2287.196044921875,1.0,279.457763671875,283.1690673828125,296.02008056640625,299.5755920410156,293.1499938964844,293.1499938964844,279.75,38738.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999720215797424,1.0,0.0,0.0,3.524667739868164,3.524691104888916,8.289525226246042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.31982421875,0.0,1417.9384765625,1895.4371337890625,0.0,3403.32373046875,0.8798481225967407,1.0,0.0,3.0,1.0,0.0
18181800,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8577502965927124,0.4009699821472168,0.3627465069293976,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8833199143409729,0.4385609924793243,0.4169481098651886,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8721246123313904,0.4215855300426483,0.2965939044952392,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8193950653076172,0.3462401926517486,0.3305267691612243,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7236488461494446,0.235161617398262,1.0728121995925903,284.9047546386719,284.95001220703125,299.8331604003906,292.9942321777344,298.23858642578125,297.2860717773437,284.9068603515625,1.0,0.5675848126411438,0.5059880614280701,0.5059880614280701,1.0,1.0,-2.977250337600708,1.1123173236846924,1.864933013916016,0.4402046799659729,0.8493832349777222,0.8493832349777222,0.0,154.7349090576172,132.0,54755.90625,0.0,2287.196044921875,1.0,279.457763671875,283.1690673828125,296.02008056640625,299.5755920410156,293.1499938964844,293.1499938964844,279.75,38738.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999720215797424,1.0,0.0,0.0,3.524667739868164,3.524691104888916,8.289525226246042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.31982421875,0.0,1417.9384765625,1895.4371337890625,0.0,3403.32373046875,0.8798481225967407,1.0,0.0,3.0,1.0,0.0
18181860,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8762922286987305,0.4031075537204742,0.3639742136001587,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9037563800811768,0.4419163763523102,0.4194332957267761,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8906258344650269,0.4227324724197387,0.2968766391277313,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8358320593833923,0.3479783535003662,0.3315381705760956,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7372472882270813,0.2356688976287841,1.07233726978302,285.0121765136719,284.95001220703125,299.9096069335937,293.002197265625,298.2680053710937,297.2906799316406,285.0110778808594,1.0,0.5617145895957947,0.5045762658119202,0.5045762658119202,1.0,1.0,-2.9826912879943848,1.1119849681854248,1.8707062005996704,0.4387091994285583,0.9489063620567322,0.9489063620567322,0.0,143.8715057373047,120.0,54266.7421875,0.0,2241.654052734375,1.0,279.7415466308594,283.284912109375,295.97918701171875,299.4341735839844,293.1499938964844,293.1499938964844,279.45001220703125,32880.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914723992347717,1.0,0.0,0.0,3.6619174480438232,3.6619410514831534,8.947679361881455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.294921875,0.0,1523.0546875,1895.4371337890625,0.0,3323.974365234375,0.9057661294937134,1.0,0.0,3.0,1.0,0.0
18181920,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8762922286987305,0.4031075537204742,0.3639742136001587,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9037563800811768,0.4419163763523102,0.4194332957267761,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8906258344650269,0.4227324724197387,0.2968766391277313,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8358320593833923,0.3479783535003662,0.3315381705760956,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7372472882270813,0.2356688976287841,1.07233726978302,285.0121765136719,284.95001220703125,299.9096069335937,293.002197265625,298.2680053710937,297.2906799316406,285.0110778808594,1.0,0.5617145895957947,0.5045762658119202,0.5045762658119202,1.0,1.0,-2.9826912879943848,1.1119849681854248,1.8707062005996704,0.4387091994285583,0.9489063620567322,0.9489063620567322,0.0,143.8715057373047,120.0,54266.7421875,0.0,2241.654052734375,1.0,279.7415466308594,283.284912109375,295.97918701171875,299.4341735839844,293.1499938964844,293.1499938964844,279.45001220703125,32880.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914723992347717,1.0,0.0,0.0,3.6619174480438232,3.6619410514831534,8.947679361881455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.294921875,0.0,1523.0546875,1895.4371337890625,0.0,3323.974365234375,0.9057661294937134,1.0,0.0,3.0,1.0,0.0
18181980,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8936030268669128,0.4039371609687805,0.3647019267082214,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9242125749588012,0.4440191686153412,0.421299546957016,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9079837799072266,0.422982782125473,0.2969980537891388,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8512164354324341,0.3489060699939728,0.3322598338127136,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7500792145729065,0.2357778251171112,1.0718239545822144,284.8858642578125,284.95001220703125,299.9708251953125,293.0085754394531,298.2864990234375,297.28662109375,284.889892578125,1.0,0.5567710995674133,0.5034468770027161,0.5034468770027161,1.0,1.0,-2.9862136840820312,1.1113425493240356,1.8748712539672847,0.4374885857105255,0.8499677181243896,0.8499677181243896,0.0,135.03829956054688,120.0,54980.015625,0.0,2202.902099609375,1.0,279.4656066894531,283.1448059082031,296.04345703125,299.6273803710937,293.1499938964844,293.1499938964844,279.45001220703125,39274.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003557562828064,1.0,0.0,0.0,3.56721305847168,3.56723690032959,8.490854952469817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9111328125,0.0,1466.94091796875,1895.4371337890625,0.0,3406.900146484375,0.8889214992523193,1.0,0.0,3.0,1.0,0.0
18182040,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8980552554130554,0.4041557610034942,0.3647686243057251,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9296934008598328,0.4445460438728332,0.421675831079483,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.912745237350464,0.4230430722236633,0.296950489282608,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8552581071853638,0.3491319417953491,0.3323638439178467,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.753446638584137,0.2357945293188095,1.071432113647461,284.9015808105469,284.95001220703125,299.9861145019531,293.0101928710937,298.2911376953125,297.2856140136719,284.9037780761719,1.0,0.5554669499397278,0.503164529800415,0.503164529800415,1.0,1.0,-2.986342668533325,1.1108702421188354,1.8754724264144893,0.4370108842849731,0.852999746799469,0.852999746799469,0.0,132.88063049316406,108.0,54949.06640625,0.0,2192.14111328125,1.0,279.4575500488281,283.1566772460937,296.0361022949219,299.60418701171875,293.1499938964844,293.1499938964844,279.75,38806.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006770253181458,1.0,0.0,0.0,3.5485057830810547,3.5485293865203857,8.402031994592107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.9609375,0.0,1443.57373046875,1895.4371337890625,0.0,3409.89453125,0.8851502537727356,1.0,0.0,3.0,1.0,0.0
18182100,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9111787676811218,0.4051288962364197,0.3651576638221741,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9450326561927797,0.4461839497089386,0.4227789640426636,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9269235730171204,0.4235527217388153,0.2969649136066437,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.866941511631012,0.3499501347541809,0.3327428102493286,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.76322340965271,0.2360126972198486,1.0707932710647583,285.0220947265625,284.95001220703125,300.0243835449219,293.01422119140625,298.3052062988281,297.287109375,285.0248413085937,1.0,0.5521968007087708,0.5024586319923401,0.5024586319923401,1.0,1.0,-2.9878361225128174,1.1101781129837036,1.877657890319824,0.4359887242317199,0.9369848966598512,0.9369848966598512,0.0,127.20316314697266,108.0,54236.828125,0.0,2165.8369140625,1.0,279.6993408203125,283.28863525390625,295.9820251464844,299.40106201171875,293.1499938964844,293.1499938964844,279.75,33866.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943296670913696,1.0,0.0,0.0,3.60458779335022,3.6046109199523926,8.66970879087603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.9853515625,0.0,1467.4619140625,1895.4371337890625,0.0,3350.673828125,0.8953852653503418,1.0,0.0,3.0,1.0,0.0
18182160,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9286509156227112,0.4062578082084656,0.3659180104732513,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.962462306022644,0.4479778707027435,0.4241866171360016,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9443098306655884,0.4242400527000427,0.2972338795661926,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8814528584480286,0.3509039282798767,0.3333642482757568,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7754728198051453,0.2363449186086654,1.070968508720398,285.0135192871094,284.95001220703125,300.0626220703125,293.0182800292969,298.32049560546875,297.2904968261719,285.0119323730469,1.0,0.5489999055862427,0.5017635822296143,0.5017635822296143,1.0,1.0,-2.9917209148406982,1.1104882955551147,1.8812326192855835,0.4354681372642517,0.9548799395561218,0.9548799395561218,0.0,121.13516235351562,96.0,54438.73046875,0.0,2141.666748046875,1.0,279.7424011230469,283.2765197753906,295.9940795898437,299.46002197265625,293.1499938964844,293.1499938964844,279.45001220703125,32862.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920319676399231,1.0,0.0,0.0,3.68389630317688,3.68392014503479,9.055409577740648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5830078125,0.0,1547.51123046875,1895.4371337890625,0.0,3329.205322265625,0.910541534423828,1.0,0.0,3.0,1.0,0.0
18182220,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9653293490409852,0.4072456359863281,0.3666566908359527,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9941082000732422,0.4506633579730987,0.4264745414257049,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9783024191856384,0.4245897233486175,0.2973290979862213,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.91455078125,0.3520792126655578,0.3341999053955078,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8030293583869934,0.2365055829286575,1.0701552629470823,284.90008544921875,284.95001220703125,300.1390075683594,293.0265808105469,298.3433837890625,297.2854919433594,284.9023742675781,1.0,0.5423963665962219,0.5003735423088074,0.5003735423088074,1.0,1.0,-2.9955084323883057,1.1094266176223757,1.8860818147659304,0.4337876141071319,0.856865644454956,0.856865644454956,0.0,109.63995361328124,114.0,55137.640625,0.0,2089.532958984375,1.0,279.4573974609375,283.1459350585937,296.0522766113281,299.63201904296875,293.1499938964844,293.1499938964844,279.75,38815.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012185335159302,1.0,0.0,0.0,3.5707101821899414,3.570734024047852,8.507511211064411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.61572265625,0.0,1467.342041015625,1895.4371337890625,0.0,3414.940185546875,0.890043318271637,1.0,0.0,3.0,1.0,0.0
18182280,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9653293490409852,0.4072456359863281,0.3666566908359527,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9941082000732422,0.4506633579730987,0.4264745414257049,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9783024191856384,0.4245897233486175,0.2973290979862213,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.91455078125,0.3520792126655578,0.3341999053955078,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8030293583869934,0.2365055829286575,1.0701552629470823,284.90008544921875,284.95001220703125,300.1390075683594,293.0265808105469,298.3433837890625,297.2854919433594,284.9023742675781,1.0,0.5423963665962219,0.5003735423088074,0.5003735423088074,1.0,1.0,-2.9955084323883057,1.1094266176223757,1.8860818147659304,0.4337876141071319,0.856865644454956,0.856865644454956,0.0,109.63995361328124,114.0,55137.640625,0.0,2089.532958984375,1.0,279.4573974609375,283.1459350585937,296.0522766113281,299.63201904296875,293.1499938964844,293.1499938964844,279.75,38815.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012185335159302,1.0,0.0,0.0,3.5707101821899414,3.570734024047852,8.507511211064411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.61572265625,0.0,1467.342041015625,1895.4371337890625,0.0,3414.940185546875,0.890043318271637,1.0,0.0,3.0,1.0,0.0
18182340,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.966828227043152,0.4092536568641662,0.3681845366954803,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.995983898639679,0.4541339576244354,0.4295016527175903,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9790842533111572,0.4257978200912475,0.2979775369167328,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9162566065788268,0.353848934173584,0.3356800675392151,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8036326766014099,0.2370580434799194,1.0719996690750122,285.0171203613281,284.95001220703125,300.2152404785156,293.0351867675781,298.37237548828125,297.2900390625,285.0162658691406,1.0,0.5447653532028198,0.4989835321903229,0.4989835321903229,1.0,1.0,-3.005745410919189,1.1110358238220217,1.894709587097168,0.4330617189407348,0.963089108467102,0.963089108467102,0.0,109.99117279052734,132.0,54674.32421875,0.0,2109.046630859375,1.0,279.74188232421875,283.27032470703125,296.0120544433594,299.4909362792969,293.1499938964844,293.1499938964844,279.45001220703125,32882.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926473259925842,1.0,0.0,0.0,3.7048518657684326,3.704875707626343,9.158723628388544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5068359375,0.0,1571.3795166015625,1895.4371337890625,0.0,3334.95654296875,0.9154788851737976,1.0,0.0,3.0,1.0,0.0
18182400,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.966828227043152,0.4092536568641662,0.3681845366954803,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.995983898639679,0.4541339576244354,0.4295016527175903,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9790842533111572,0.4257978200912475,0.2979775369167328,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9162566065788268,0.353848934173584,0.3356800675392151,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8036326766014099,0.2370580434799194,1.0719996690750122,285.0171203613281,284.95001220703125,300.2152404785156,293.0351867675781,298.37237548828125,297.2900390625,285.0162658691406,1.0,0.5447653532028198,0.4989835321903229,0.4989835321903229,1.0,1.0,-3.005745410919189,1.1110358238220217,1.894709587097168,0.4330617189407348,0.963089108467102,0.963089108467102,0.0,109.99117279052734,132.0,54674.32421875,0.0,2109.046630859375,1.0,279.74188232421875,283.27032470703125,296.0120544433594,299.4909362792969,293.1499938964844,293.1499938964844,279.45001220703125,32882.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926473259925842,1.0,0.0,0.0,3.7048518657684326,3.704875707626343,9.158723628388544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5068359375,0.0,1571.3795166015625,1895.4371337890625,0.0,3334.95654296875,0.9154788851737976,1.0,0.0,3.0,1.0,0.0
18182460,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9429675340652466,0.4099979400634765,0.3694796562194824,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9779964089393616,0.4567396342754364,0.4325220286846161,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9563766717910768,0.4260385632514953,0.2985939383506775,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8940533399581909,0.3549087941646576,0.337213933467865,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7843143939971924,0.2371037006378173,1.0745069980621338,284.9018859863281,284.95001220703125,300.29119873046875,293.044189453125,298.3940734863281,297.28350830078125,284.9042053222656,1.0,0.5516404509544373,0.4975339770317077,0.4975339770317077,1.0,1.0,-3.0165388584136963,1.1127067804336548,1.903832197189331,0.4325259327888489,0.8663376569747925,0.8663376569747925,0.0,118.48052978515624,150.0,55535.234375,0.0,2171.5146484375,1.0,279.4571838378906,283.1347351074219,296.07208251953125,299.6739501953125,293.1499938964844,293.1499938964844,279.75,38527.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022176861763,1.0,0.0,0.0,3.607139587402344,3.607163667678833,8.68198867465253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.1240234375,0.0,1504.693603515625,1895.4371337890625,0.0,3424.24755859375,0.8978707194328308,1.0,0.0,3.0,1.0,0.0
18182520,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9429675340652466,0.4099979400634765,0.3694796562194824,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9779964089393616,0.4567396342754364,0.4325220286846161,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9563766717910768,0.4260385632514953,0.2985939383506775,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8940533399581909,0.3549087941646576,0.337213933467865,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7843143939971924,0.2371037006378173,1.0745069980621338,284.9018859863281,284.95001220703125,300.29119873046875,293.044189453125,298.3940734863281,297.28350830078125,284.9042053222656,1.0,0.5516404509544373,0.4975339770317077,0.4975339770317077,1.0,1.0,-3.0165388584136963,1.1127067804336548,1.903832197189331,0.4325259327888489,0.8663376569747925,0.8663376569747925,0.0,118.48052978515624,150.0,55535.234375,0.0,2171.5146484375,1.0,279.4571838378906,283.1347351074219,296.07208251953125,299.6739501953125,293.1499938964844,293.1499938964844,279.75,38527.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022176861763,1.0,0.0,0.0,3.607139587402344,3.607163667678833,8.68198867465253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.1240234375,0.0,1504.693603515625,1895.4371337890625,0.0,3424.24755859375,0.8978707194328308,1.0,0.0,3.0,1.0,0.0
18182580,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9119142293930054,0.411703497171402,0.3711706697940826,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9507960677146912,0.4600695669651031,0.435881644487381,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.924833357334137,0.4270714521408081,0.2994633615016937,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8682252764701843,0.3564934134483337,0.3389891386032104,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7612726092338562,0.2374535799026489,1.0777050256729126,285.0234680175781,284.95001220703125,300.3668518066406,293.0537109375,298.42138671875,297.2861328125,285.0220031738281,1.0,0.5610568523406982,0.4960844218730926,0.4960844218730926,1.0,1.0,-3.029625654220581,1.1153013706207275,1.9143242835998533,0.4322060942649841,0.978398323059082,0.978398323059082,0.0,130.85231018066406,168.0,55098.56640625,0.0,2258.5908203125,1.0,279.7430114746094,283.26226806640625,296.0323181152344,299.53729248046875,293.1499938964844,293.1499938964844,279.45001220703125,32725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941300511360168,1.0,0.0,0.0,3.744278907775879,3.7443032264709473,9.354695862384688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.5751953125,0.0,1615.4786376953125,1895.4371337890625,0.0,3348.808837890625,0.924017608165741,1.0,0.0,3.0,1.0,0.0
18182640,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9119142293930054,0.411703497171402,0.3711706697940826,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9507960677146912,0.4600695669651031,0.435881644487381,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.924833357334137,0.4270714521408081,0.2994633615016937,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8682252764701843,0.3564934134483337,0.3389891386032104,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7612726092338562,0.2374535799026489,1.0777050256729126,285.0234680175781,284.95001220703125,300.3668518066406,293.0537109375,298.42138671875,297.2861328125,285.0220031738281,1.0,0.5610568523406982,0.4960844218730926,0.4960844218730926,1.0,1.0,-3.029625654220581,1.1153013706207275,1.9143242835998533,0.4322060942649841,0.978398323059082,0.978398323059082,0.0,130.85231018066406,168.0,55098.56640625,0.0,2258.5908203125,1.0,279.7430114746094,283.26226806640625,296.0323181152344,299.53729248046875,293.1499938964844,293.1499938964844,279.45001220703125,32725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941300511360168,1.0,0.0,0.0,3.744278907775879,3.7443032264709473,9.354695862384688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.5751953125,0.0,1615.4786376953125,1895.4371337890625,0.0,3348.808837890625,0.924017608165741,1.0,0.0,3.0,1.0,0.0
18182700,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.897698163986206,0.4120536744594574,0.3720465898513794,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9355708956718444,0.4613989591598511,0.4376327991485595,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9090752601623536,0.4272243976593017,0.299958199262619,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8557156324386597,0.3570229709148407,0.3399446904659271,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7502245903015137,0.2374526709318161,1.0796068906784058,284.885009765625,284.95001220703125,300.4045104980469,293.0586853027344,298.432373046875,297.28338623046875,284.8801574707031,1.0,0.5663931369781494,0.4953596293926239,0.4953596293926239,1.0,1.0,-3.0368192195892334,1.1168395280838013,1.919979691505432,0.4322571456432342,0.8889226317405701,0.8889226317405701,0.0,138.08782958984375,168.0,56193.265625,0.0,2309.01318359375,1.0,279.49542236328125,283.1013488769531,296.0976257324219,299.7738647460937,293.1499938964844,293.1499938964844,279.45001220703125,36401.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012495875358582,1.0,0.0,0.0,3.7343809604644775,3.734405755996704,9.305302910433966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3271484375,0.0,1632.1627197265625,1895.4371337890625,0.0,3415.22998046875,0.9224866628646852,1.0,0.0,3.0,1.0,0.0
18182760,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8832433223724365,0.4121371209621429,0.3724624514579773,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.919255793094635,0.4625114798545837,0.4390336573123932,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8940516710281372,0.4271303713321686,0.3001628816127777,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8430167436599731,0.3573571443557739,0.3406184911727905,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7390444874763489,0.2372901886701584,1.0805816650390625,284.8987731933594,284.95001220703125,300.4420471191406,293.0638122558594,298.4413757324219,297.2779541015625,284.90118408203125,1.0,0.5718315243721008,0.4945648610591888,0.4945648610591888,1.0,1.0,-3.041234016418457,1.117101550102234,1.9241324663162231,0.4316256940364837,0.8766158223152161,0.8766158223152161,0.0,146.1938018798828,186.0,56031.54296875,0.0,2359.093994140625,1.0,279.4570617675781,283.1175842285156,296.0936584472656,299.7265930175781,293.1499938964844,293.1499938964844,279.75,38381.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041101932525636,1.0,0.0,0.0,3.656104564666748,3.656129121780396,8.9192951691075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.37060546875,0.0,1557.822021484375,1895.4371337890625,0.0,3441.866455078125,0.90852552652359,1.0,0.0,3.0,1.0,0.0
18182820,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8596376776695251,0.4135912954807281,0.3740530014038086,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8940643072128296,0.4657211899757385,0.4424180090427398,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8694517016410828,0.4280241727828979,0.3010373413562774,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8222839832305908,0.3587829768657684,0.3423855304718017,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7205027937889099,0.2374624609947204,1.083672285079956,285.02587890625,284.95001220703125,300.5167541503906,293.0746765136719,298.46710205078125,297.27947998046875,285.0245056152344,1.0,0.5832428932189941,0.4929752945899963,0.4929752945899963,1.0,1.0,-3.054097414016724,1.1192500591278076,1.9348474740982056,0.4308947622776031,0.9923366904258728,0.9923366904258728,0.0,162.58087158203125,204.0,55545.515625,0.0,2468.16064453125,1.0,279.74334716796875,283.25115966796875,296.0538635253906,299.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,32820.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961434960365295,1.0,0.0,0.0,3.7868261337280273,3.786850929260254,9.568503855916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.25390625,0.0,1666.106689453125,1895.4371337890625,0.0,3367.610107421875,0.9337109327316284,1.0,0.0,3.0,1.0,0.0
18182880,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8596376776695251,0.4135912954807281,0.3740530014038086,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8940643072128296,0.4657211899757385,0.4424180090427398,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8694517016410828,0.4280241727828979,0.3010373413562774,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8222839832305908,0.3587829768657684,0.3423855304718017,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7205027937889099,0.2374624609947204,1.083672285079956,285.02587890625,284.95001220703125,300.5167541503906,293.0746765136719,298.46710205078125,297.27947998046875,285.0245056152344,1.0,0.5832428932189941,0.4929752945899963,0.4929752945899963,1.0,1.0,-3.054097414016724,1.1192500591278076,1.9348474740982056,0.4308947622776031,0.9923366904258728,0.9923366904258728,0.0,162.58087158203125,204.0,55545.515625,0.0,2468.16064453125,1.0,279.74334716796875,283.25115966796875,296.0538635253906,299.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,32820.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961434960365295,1.0,0.0,0.0,3.7868261337280273,3.786850929260254,9.568503855916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.25390625,0.0,1666.106689453125,1895.4371337890625,0.0,3367.610107421875,0.9337109327316284,1.0,0.0,3.0,1.0,0.0
18182940,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8391597867012024,0.4137893617153168,0.3752333223819732,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8726725578308105,0.4680527746677398,0.4455665647983551,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8480764627456665,0.4279658198356628,0.3017284274101257,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8028584718704224,0.3595085144042969,0.3439806699752807,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7023842334747314,0.2371516972780227,1.0863198041915894,284.8949584960937,284.95001220703125,300.5909118652344,293.0863342285156,298.4857788085937,297.2706604003906,284.8973693847656,1.0,0.5949240326881409,0.4913857281208038,0.4913857281208038,1.0,1.0,-3.065241813659668,1.120631456375122,1.944610357284546,0.4299883544445038,0.8862990736961365,0.8862990736961365,0.0,180.2284393310547,192.0,56517.24609375,0.0,2581.41064453125,1.0,279.456298828125,283.1001281738281,296.1163024902344,299.7792663574219,293.1499938964844,293.1499938964844,279.75,38381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060997366905212,1.0,0.0,0.0,3.704513549804688,3.704538583755493,9.157051863439848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2353515625,0.0,1612.7554931640625,1895.4371337890625,0.0,3460.373291015625,0.919148325920105,1.0,0.0,3.0,1.0,0.0
18183000,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8391597867012024,0.4137893617153168,0.3752333223819732,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8726725578308105,0.4680527746677398,0.4455665647983551,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8480764627456665,0.4279658198356628,0.3017284274101257,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8028584718704224,0.3595085144042969,0.3439806699752807,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7023842334747314,0.2371516972780227,1.0863198041915894,284.8949584960937,284.95001220703125,300.5909118652344,293.0863342285156,298.4857788085937,297.2706604003906,284.8973693847656,1.0,0.5949240326881409,0.4913857281208038,0.4913857281208038,1.0,1.0,-3.065241813659668,1.120631456375122,1.944610357284546,0.4299883544445038,0.8862990736961365,0.8862990736961365,0.0,180.2284393310547,192.0,56517.24609375,0.0,2581.41064453125,1.0,279.456298828125,283.1001281738281,296.1163024902344,299.7792663574219,293.1499938964844,293.1499938964844,279.75,38381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060997366905212,1.0,0.0,0.0,3.704513549804688,3.704538583755493,9.157051863439848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2353515625,0.0,1612.7554931640625,1895.4371337890625,0.0,3460.373291015625,0.919148325920105,1.0,0.0,3.0,1.0,0.0
18183060,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8350727558135986,0.415093719959259,0.3762203156948089,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8692137598991394,0.4712166786193847,0.4484248161315918,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8435922861099243,0.4288063645362854,0.3022081553936004,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7988274693489075,0.3608561158180237,0.3451936542987823,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6979658007621765,0.2372366487979889,1.0867483615875244,285.0248413085937,284.95001220703125,300.66436767578125,293.0989685058594,298.5105895996094,297.27227783203125,285.0234375,1.0,0.5978478193283081,0.4898135066032409,0.4898135066032409,1.0,1.0,-3.072413444519043,1.1204010248184204,1.9520124197006223,0.4282099902629852,1.0,1.0,0.0,184.9271240234375,180.0,55908.30859375,0.0,2619.830810546875,1.0,279.7436218261719,283.2386474609375,296.0769348144531,299.6347961425781,293.1499938964844,293.1499938964844,279.45001220703125,33049.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978940844535828,1.0,0.0,0.0,3.825372219085693,3.825397491455078,9.764290780367446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.771484375,0.0,1714.031005859375,1895.4371337890625,0.0,3383.946044921875,0.9425758719444276,1.0,0.0,3.0,1.0,0.0
18183120,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8350727558135986,0.415093719959259,0.3762203156948089,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8692137598991394,0.4712166786193847,0.4484248161315918,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8435922861099243,0.4288063645362854,0.3022081553936004,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7988274693489075,0.3608561158180237,0.3451936542987823,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6979658007621765,0.2372366487979889,1.0867483615875244,285.0248413085937,284.95001220703125,300.66436767578125,293.0989685058594,298.5105895996094,297.27227783203125,285.0234375,1.0,0.5978478193283081,0.4898135066032409,0.4898135066032409,1.0,1.0,-3.072413444519043,1.1204010248184204,1.9520124197006223,0.4282099902629852,1.0,1.0,0.0,184.9271240234375,180.0,55908.30859375,0.0,2619.830810546875,1.0,279.7436218261719,283.2386474609375,296.0769348144531,299.6347961425781,293.1499938964844,293.1499938964844,279.45001220703125,33049.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978940844535828,1.0,0.0,0.0,3.825372219085693,3.825397491455078,9.764290780367446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.771484375,0.0,1714.031005859375,1895.4371337890625,0.0,3383.946044921875,0.9425758719444276,1.0,0.0,3.0,1.0,0.0
18183180,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8377170562744141,0.4152504503726959,0.3766379654407501,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8732585310935974,0.4733151197433471,0.4505874514579773,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8461599946022034,0.4288146197795868,0.3023761510848999,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8019042611122131,0.3615283071994781,0.3459616601467132,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7000288367271423,0.237007662653923,1.0860198736190796,284.8829650878906,284.95001220703125,300.7284240722656,293.1109313964844,298.5267944335937,297.2657165527344,284.8851623535156,1.0,0.5968782305717468,0.4884299635887146,0.4884299635887146,1.0,1.0,-3.0757758617401123,1.1189595460891724,1.95681631565094,0.4262064695358276,0.8913165330886841,0.8913165330886841,0.0,182.87515258789065,180.0,56817.09375,0.0,2615.57421875,1.0,279.4607238769531,283.07965087890625,296.1427307128906,299.8328552246094,293.1499938964844,293.1499938964844,279.45001220703125,38545.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070420861244202,1.0,0.0,0.0,3.750035047531128,3.7500603199005127,9.383479664393236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4296875,0.0,1666.90673828125,1895.4371337890625,0.0,3469.133056640625,0.92917400598526,1.0,0.0,3.0,1.0,0.0
18183240,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8382596969604492,0.4152719378471374,0.3766095638275146,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8740363717079163,0.473598450422287,0.4508121013641357,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8467080593109131,0.4288102090358734,0.3023422956466675,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8025282025337219,0.3616139888763428,0.346007376909256,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.700489342212677,0.2369696795940399,1.0857129096984863,284.8897705078125,284.95001220703125,300.7370910644531,293.1126403808594,298.5289306640625,297.26483154296875,284.8917236328125,1.0,0.5965429544448853,0.4882413148880005,0.4882413148880005,1.0,1.0,-3.0756568908691406,1.1185286045074463,1.957128405570984,0.4258081912994385,0.8906146883964539,0.8906146883964539,0.0,182.35379028320312,168.0,56781.21875,0.0,2612.611083984375,1.0,279.4569702148437,283.08551025390625,296.1389465332031,299.8203430175781,293.1499938964844,293.1499938964844,279.75,38524.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071978330612184,1.0,0.0,0.0,3.737699270248413,3.737724542617798,9.321847187493404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.6298828125,0.0,1652.2890625,1895.4371337890625,0.0,3470.580322265625,0.9266576766967772,1.0,0.0,3.0,1.0,0.0
18183300,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.841655433177948,0.4158342778682709,0.3766983151435852,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8784917593002319,0.475141316652298,0.4519003331661224,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8501190543174744,0.4291804432868957,0.3023209869861603,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8062275052070618,0.3622538149356842,0.3463032841682434,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7033860087394714,0.2370065450668335,1.084705114364624,285.0224914550781,284.95001220703125,300.7731628417969,293.11993408203125,298.5405578613281,297.2651672363281,285.0263977050781,1.0,0.5948366522789001,0.4874551892280578,0.4874551892280578,1.0,1.0,-3.0761849880218506,1.1171512603759766,1.9590336084365845,0.4242750108242035,0.9805558323860168,0.9805558323860168,0.0,179.37326049804688,168.0,55909.61328125,0.0,2598.0029296875,1.0,279.7041931152344,283.2335205078125,296.0874938964844,299.61053466796875,293.1499938964844,293.1499938964844,279.75,34337.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008069038391112,1.0,0.0,0.0,3.7772183418273926,3.7772433757781982,9.52001187215501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.640625,0.0,1666.491943359375,1895.4371337890625,0.0,3411.10498046875,0.934381663799286,1.0,0.0,3.0,1.0,0.0
18183360,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8469648361206055,0.4166540205478668,0.3772180378437042,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8849745988845825,0.47691211104393,0.4533357918262481,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8554433584213257,0.4298045039176941,0.3025804758071899,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8116074800491333,0.3630907833576202,0.3468674719333648,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7079209089279175,0.2372047454118728,1.084552764892578,285.0228881835937,284.95001220703125,300.8089904785156,293.12750244140625,298.5540466308594,297.268310546875,285.021728515625,1.0,0.5928224921226501,0.486750453710556,0.486750453710556,1.0,1.0,-3.079339504241944,1.116986632347107,1.9623528718948364,0.4233904182910919,1.0,1.0,0.0,175.2521209716797,156.0,56073.125,0.0,2582.447265625,1.0,279.74365234375,283.22955322265625,296.1020812988281,299.6706848144531,293.1499938964844,293.1499938964844,279.45001220703125,33336.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983275294303894,1.0,0.0,0.0,3.846213579177856,3.84623908996582,9.870975645753788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.880859375,0.0,1741.61669921875,1895.4371337890625,0.0,3387.98974609375,0.9475005865097046,1.0,0.0,3.0,1.0,0.0
18183420,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8586443066596985,0.4168888628482818,0.3774329423904419,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8992646932601929,0.4794368743896484,0.4556140005588531,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8673552870750427,0.4299560785293579,0.302637368440628,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8229202628135681,0.3639777898788452,0.3475573360919952,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7175167202949524,0.2370968610048294,1.083052158355713,284.88916015625,284.95001220703125,300.8800048828125,293.1437072753906,298.5728454589844,297.2625427246094,284.8911437988281,1.0,0.5878031253814697,0.4853409230709076,0.4853409230709076,1.0,1.0,-3.081439733505249,1.1149380207061768,1.9665017127990725,0.4210255146026611,0.893730640411377,0.893730640411377,0.0,166.28268432617188,144.0,56942.6875,0.0,2539.345947265625,1.0,279.4568176269531,283.077880859375,296.1673583984375,299.8580017089844,293.1499938964844,293.1499938964844,279.75,38603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070760011672974,1.0,0.0,0.0,3.756003618240357,3.75602912902832,9.413374186806324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.09619140625,0.0,1674.373779296875,1895.4371337890625,0.0,3469.4482421875,0.9308023452758788,1.0,0.0,3.0,1.0,0.0
18183480,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8586443066596985,0.4168888628482818,0.3774329423904419,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8992646932601929,0.4794368743896484,0.4556140005588531,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8673552870750427,0.4299560785293579,0.302637368440628,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8229202628135681,0.3639777898788452,0.3475573360919952,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7175167202949524,0.2370968610048294,1.083052158355713,284.88916015625,284.95001220703125,300.8800048828125,293.1437072753906,298.5728454589844,297.2625427246094,284.8911437988281,1.0,0.5878031253814697,0.4853409230709076,0.4853409230709076,1.0,1.0,-3.081439733505249,1.1149380207061768,1.9665017127990725,0.4210255146026611,0.893730640411377,0.893730640411377,0.0,166.28268432617188,144.0,56942.6875,0.0,2539.345947265625,1.0,279.4568176269531,283.077880859375,296.1673583984375,299.8580017089844,293.1499938964844,293.1499938964844,279.75,38603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070760011672974,1.0,0.0,0.0,3.756003618240357,3.75602912902832,9.413374186806324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.09619140625,0.0,1674.373779296875,1895.4371337890625,0.0,3469.4482421875,0.9308023452758788,1.0,0.0,3.0,1.0,0.0
18183540,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8747740983963013,0.4182604253292084,0.3779089748859405,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9191425442695618,0.4828759729862213,0.4581177234649658,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8837168216705322,0.4310667514801025,0.3028571009635925,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8376300930976868,0.3655606210231781,0.348381757736206,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7295831441879272,0.2374687790870666,1.0818676948547363,285.02569580078125,284.95001220703125,300.95001220703125,293.16131591796875,298.5978698730469,297.26708984375,285.0247497558594,1.0,0.582025945186615,0.4839314222335815,0.4839314222335815,1.0,1.0,-3.084843873977661,1.113418698310852,1.9714252948760984,0.4186582565307617,1.0,1.0,0.0,155.64498901367188,132.0,56212.10546875,0.0,2489.89404296875,1.0,279.7439270019531,283.2258605957031,296.1344299316406,299.7115478515625,293.1499938964844,293.1499938964844,279.45001220703125,33534.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979202508926392,1.0,0.0,0.0,3.8597006797790527,3.8597261905670166,9.940323479895596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.376953125,0.0,1759.7159423828125,1895.4371337890625,0.0,3384.190185546875,0.9505261182785034,1.0,0.0,3.0,1.0,0.0
