time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183600,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8747740983963013,0.4182604253292084,0.3779089748859405,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9191425442695618,0.4828759729862213,0.4581177234649658,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8837168216705322,0.4310667514801025,0.3028571009635925,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8376300930976868,0.3655606210231781,0.348381757736206,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7295831441879272,0.2374687790870666,1.0818676948547363,285.02569580078125,284.95001220703125,300.95001220703125,293.16131591796875,298.5978698730469,297.26708984375,285.0247497558594,1.0,0.582025945186615,0.4839314222335815,0.4839314222335815,1.0,1.0,-3.084843873977661,1.113418698310852,1.9714252948760984,0.4186582565307617,1.0,1.0,0.0,155.64498901367188,132.0,56212.10546875,0.0,2489.89404296875,1.0,279.7439270019531,283.2258605957031,296.1344299316406,299.7115478515625,293.1499938964844,293.1499938964844,279.45001220703125,33534.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979202508926392,1.0,0.0,0.0,3.8597006797790527,3.8597261905670166,9.940323479895596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.376953125,0.0,1759.7159423828125,1895.4371337890625,0.0,3384.190185546875,0.9505261182785034,1.0,0.0,3.0,1.0,0.0
18183660,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8937513828277588,0.4184000492095947,0.3779993653297424,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9435001611709596,0.4854850172996521,0.4604125916957855,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9029823541641236,0.4313005805015564,0.3029239177703857,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8551039099693298,0.3665213584899902,0.3490756750106811,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7436239123344421,0.2374753206968307,1.0805469751358032,284.8896789550781,284.95001220703125,301.0203552246094,293.18084716796875,298.61669921875,297.2621154785156,284.8915100097656,1.0,0.5758605599403381,0.4825542271137237,0.4825542271137237,1.0,1.0,-3.087047815322876,1.111438274383545,1.975609540939331,0.4163171648979187,0.8982799649238586,0.8982799649238586,0.0,144.73428344726562,120.0,57135.21484375,0.0,2436.62060546875,1.0,279.45684814453125,283.07135009765625,296.2038269042969,299.9052429199219,293.1499938964844,293.1499938964844,279.75,38494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065213203430176,1.0,0.0,0.0,3.775492429733277,3.7755181789398193,9.511313692200928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.56787109375,0.0,1696.625732421875,1895.4371337890625,0.0,3464.29248046875,0.9349852800369264,1.0,0.0,3.0,1.0,0.0
18183720,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8937513828277588,0.4184000492095947,0.3779993653297424,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9435001611709596,0.4854850172996521,0.4604125916957855,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9029823541641236,0.4313005805015564,0.3029239177703857,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8551039099693298,0.3665213584899902,0.3490756750106811,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7436239123344421,0.2374753206968307,1.0805469751358032,284.8896789550781,284.95001220703125,301.0203552246094,293.18084716796875,298.61669921875,297.2621154785156,284.8915100097656,1.0,0.5758605599403381,0.4825542271137237,0.4825542271137237,1.0,1.0,-3.087047815322876,1.111438274383545,1.975609540939331,0.4163171648979187,0.8982799649238586,0.8982799649238586,0.0,144.73428344726562,120.0,57135.21484375,0.0,2436.62060546875,1.0,279.45684814453125,283.07135009765625,296.2038269042969,299.9052429199219,293.1499938964844,293.1499938964844,279.75,38494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065213203430176,1.0,0.0,0.0,3.775492429733277,3.7755181789398193,9.511313692200928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.56787109375,0.0,1696.625732421875,1895.4371337890625,0.0,3464.29248046875,0.9349852800369264,1.0,0.0,3.0,1.0,0.0
18183780,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9192730188369752,0.4196537137031555,0.3783206343650818,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9714592695236206,0.4889889061450958,0.4629364311695099,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9299891591072084,0.4324656724929809,0.3031529784202575,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.878156840801239,0.3681533634662628,0.3499077260494232,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7622173428535461,0.2379312217235565,1.079573392868042,285.0297546386719,284.95001220703125,301.09228515625,293.2025756835937,298.6424560546875,297.2670593261719,285.0294189453125,1.0,0.5694249272346497,0.4811770319938659,0.4811770319938659,1.0,1.0,-3.090564012527466,1.1099897623062134,1.980574131011963,0.4139855802059173,1.0,1.0,0.0,133.04075622558594,108.0,56379.703125,0.0,2381.60205078125,1.0,279.7434387207031,283.2237854003906,296.1756896972656,299.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,33807.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973192572593689,1.0,0.0,0.0,3.8717663288116455,3.871792316436768,1.0002569297284936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4736328125,0.0,1776.7752685546875,1895.4371337890625,0.0,3378.5830078125,0.9534297585487366,1.0,0.0,3.0,1.0,0.0
18183840,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9192730188369752,0.4196537137031555,0.3783206343650818,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9714592695236206,0.4889889061450958,0.4629364311695099,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9299891591072084,0.4324656724929809,0.3031529784202575,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.878156840801239,0.3681533634662628,0.3499077260494232,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7622173428535461,0.2379312217235565,1.079573392868042,285.0297546386719,284.95001220703125,301.09228515625,293.2025756835937,298.6424560546875,297.2670593261719,285.0294189453125,1.0,0.5694249272346497,0.4811770319938659,0.4811770319938659,1.0,1.0,-3.090564012527466,1.1099897623062134,1.980574131011963,0.4139855802059173,1.0,1.0,0.0,133.04075622558594,108.0,56379.703125,0.0,2381.60205078125,1.0,279.7434387207031,283.2237854003906,296.1756896972656,299.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,33807.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973192572593689,1.0,0.0,0.0,3.8717663288116455,3.871792316436768,1.0002569297284936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4736328125,0.0,1776.7752685546875,1895.4371337890625,0.0,3378.5830078125,0.9534297585487366,1.0,0.0,3.0,1.0,0.0
18183900,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9356977939605712,0.419862687587738,0.3785766065120697,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.985556662082672,0.4904499650001526,0.4642968773841858,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9463809728622437,0.4327532351016998,0.3033529818058014,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8921768069267273,0.3687645494937897,0.3504168689250946,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.773734986782074,0.2380484789609909,1.0794861316680908,284.8899230957031,284.95001220703125,301.12872314453125,293.2142028808594,298.6534423828125,297.26641845703125,284.8841247558594,1.0,0.5662363171577454,0.4804884195327759,0.4804884195327759,1.0,1.0,-3.0932605266571045,1.1096237897872925,1.983636736869812,0.4130883812904358,0.9258946180343628,0.9258946180343628,0.0,127.08709716796876,108.0,57527.26171875,0.0,2355.213623046875,1.0,279.4931335449219,283.0596618652344,296.24560546875,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,36299.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035863280296326,1.0,0.0,0.0,3.867192506790161,3.8672187328338623,9.97895085674827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4755859375,0.0,1790.873046875,1895.4371337890625,0.0,3436.99072265625,0.9526496529579164,1.0,0.0,3.0,1.0,0.0
18183960,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9513903260231018,0.4197217226028442,0.3783245980739593,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9976556301116944,0.491653561592102,0.4652681052684784,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9616469144821168,0.4327560067176819,0.3032463490962982,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9062472581863404,0.369157612323761,0.3506255745887756,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7853564023971558,0.2380065768957138,1.0784811973571775,284.8910827636719,284.95001220703125,301.1654663085937,293.22625732421875,298.6625061035156,297.2627868652344,284.8932189941406,1.0,0.5628755688667297,0.4798116087913513,0.4798116087913513,1.0,1.0,-3.092947483062744,1.1080669164657593,1.9848804473876955,0.4116702675819397,0.9044077396392822,0.9044077396392822,0.0,121.55413818359376,126.0,57354.78125,0.0,2325.514892578125,1.0,279.4562072753906,283.0660095214844,296.24951171875,299.9636535644531,293.1499938964844,293.1499938964844,279.1499938964844,38387.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058092832565308,1.0,0.0,0.0,3.794801235198975,3.7948269844055176,9.608847904019058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3671875,0.0,1718.8824462890625,1895.4371337890625,0.0,3457.67236328125,0.939285695552826,1.0,0.0,3.0,1.0,0.0
18184020,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9475209712982178,0.4195173382759094,0.3781082928180694,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.996337890625,0.494166612625122,0.4676109254360199,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9581691026687622,0.432811439037323,0.3032724261283874,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9035943150520324,0.3699474930763244,0.3513796627521515,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7824588418006897,0.2378809750080108,1.0781046152114868,284.8847351074219,284.95001220703125,301.2395935058594,293.25164794921875,298.6820678710937,297.2572937011719,284.8866882324219,1.0,0.5648193955421448,0.4784580171108246,0.4784580171108246,1.0,1.0,-3.0960190296173096,1.1064449548721311,1.989574193954468,0.4093073606491089,0.8334237337112427,0.8334237337112427,0.0,122.92337036132812,144.0,57511.1171875,0.0,2338.4150390625,1.0,279.158203125,283.036865234375,296.2597961425781,299.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,41142.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102609753608704,1.0,0.0,0.0,3.541947841644287,3.5419716835021973,8.371005151275313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.16259765625,0.0,1453.5794677734375,1895.4371337890625,0.0,3499.025390625,0.8860971331596375,1.0,0.0,3.0,1.0,0.0
18184080,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9475209712982178,0.4195173382759094,0.3781082928180694,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.996337890625,0.494166612625122,0.4676109254360199,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9581691026687622,0.432811439037323,0.3032724261283874,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9035943150520324,0.3699474930763244,0.3513796627521515,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7824588418006897,0.2378809750080108,1.0781046152114868,284.8847351074219,284.95001220703125,301.2395935058594,293.25164794921875,298.6820678710937,297.2572937011719,284.8866882324219,1.0,0.5648193955421448,0.4784580171108246,0.4784580171108246,1.0,1.0,-3.0960190296173096,1.1064449548721311,1.989574193954468,0.4093073606491089,0.8334237337112427,0.8334237337112427,0.0,122.92337036132812,144.0,57511.1171875,0.0,2338.4150390625,1.0,279.158203125,283.036865234375,296.2597961425781,299.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,41142.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102609753608704,1.0,0.0,0.0,3.541947841644287,3.5419716835021973,8.371005151275313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.16259765625,0.0,1453.5794677734375,1895.4371337890625,0.0,3499.025390625,0.8860971331596375,1.0,0.0,3.0,1.0,0.0
18184140,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9276059865951538,0.4207278192043304,0.3792268335819244,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9828569889068604,0.497743010520935,0.4710485935211181,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9387654066085817,0.434074342250824,0.3041942119598388,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8871341347694397,0.37161386013031,0.3530665040016174,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.76783686876297,0.2383287698030471,1.0809162855148315,285.0090637207031,284.95001220703125,301.3144226074219,293.2784729003906,298.709716796875,297.2633972167969,285.0089111328125,1.0,0.5714083313941956,0.4771044254302978,0.4771044254302978,1.0,1.0,-3.108061075210572,1.1083977222442627,1.9996633529663088,0.4084166288375854,0.9371135234832764,0.9371135234832764,0.0,130.86376953125,162.0,57034.32421875,0.0,2402.869384765625,1.0,279.4415588378906,283.1705322265625,296.24139404296875,299.863525390625,293.1499938964844,293.1499938964844,279.1499938964844,33614.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986622095108032,1.0,0.0,0.0,3.655919551849365,3.655943155288696,8.918391927181801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6298828125,0.0,1521.8868408203125,1895.4371337890625,0.0,3391.11083984375,0.9051142930984496,1.0,0.0,3.0,1.0,0.0
18184200,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9276059865951538,0.4207278192043304,0.3792268335819244,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9828569889068604,0.497743010520935,0.4710485935211181,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9387654066085817,0.434074342250824,0.3041942119598388,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8871341347694397,0.37161386013031,0.3530665040016174,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.76783686876297,0.2383287698030471,1.0809162855148315,285.0090637207031,284.95001220703125,301.3144226074219,293.2784729003906,298.709716796875,297.2633972167969,285.0089111328125,1.0,0.5714083313941956,0.4771044254302978,0.4771044254302978,1.0,1.0,-3.108061075210572,1.1083977222442627,1.9996633529663088,0.4084166288375854,0.9371135234832764,0.9371135234832764,0.0,130.86376953125,162.0,57034.32421875,0.0,2402.869384765625,1.0,279.4415588378906,283.1705322265625,296.24139404296875,299.863525390625,293.1499938964844,293.1499938964844,279.1499938964844,33614.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986622095108032,1.0,0.0,0.0,3.655919551849365,3.655943155288696,8.918391927181801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6298828125,0.0,1521.8868408203125,1895.4371337890625,0.0,3391.11083984375,0.9051142930984496,1.0,0.0,3.0,1.0,0.0
18184260,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8996741771697998,0.4205901026725769,0.3799066841602325,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9587501883506776,0.5003604292869568,0.474253386259079,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9097334742546082,0.4343315660953522,0.3049410581588745,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8635821342468262,0.3725349307060241,0.3546361029148102,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7476722598075867,0.2382804304361343,1.0837575197219849,284.91522216796875,284.95001220703125,301.3896179199219,293.3064880371094,298.7305603027344,297.2592163085937,284.9169311523437,1.0,0.5805144906044006,0.4757190942764282,0.4757190942764282,1.0,1.0,-3.1189398765563965,1.1097609996795654,2.009178876876831,0.407456487417221,0.8571350574493408,0.8571350574493408,0.0,143.71844482421875,180.0,57884.37890625,0.0,2491.775390625,1.0,279.1576538085937,283.0540466308594,296.3235778808594,300.06793212890625,293.1499938964844,293.1499938964844,279.45001220703125,38439.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059808850288392,1.0,0.0,0.0,3.5496368408203125,3.5496602058410645,8.40738891838555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.75146484375,0.0,1442.0989990234375,1895.4371337890625,0.0,3459.267822265625,0.8852347731590271,1.0,0.0,3.0,1.0,0.0
18184320,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8996741771697998,0.4205901026725769,0.3799066841602325,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9587501883506776,0.5003604292869568,0.474253386259079,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9097334742546082,0.4343315660953522,0.3049410581588745,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8635821342468262,0.3725349307060241,0.3546361029148102,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7476722598075867,0.2382804304361343,1.0837575197219849,284.91522216796875,284.95001220703125,301.3896179199219,293.3064880371094,298.7305603027344,297.2592163085937,284.9169311523437,1.0,0.5805144906044006,0.4757190942764282,0.4757190942764282,1.0,1.0,-3.1189398765563965,1.1097609996795654,2.009178876876831,0.407456487417221,0.8571350574493408,0.8571350574493408,0.0,143.71844482421875,180.0,57884.37890625,0.0,2491.775390625,1.0,279.1576538085937,283.0540466308594,296.3235778808594,300.06793212890625,293.1499938964844,293.1499938964844,279.45001220703125,38439.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059808850288392,1.0,0.0,0.0,3.5496368408203125,3.5496602058410645,8.40738891838555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.75146484375,0.0,1442.0989990234375,1895.4371337890625,0.0,3459.267822265625,0.8852347731590271,1.0,0.0,3.0,1.0,0.0
18184380,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.876127302646637,0.4212777018547058,0.3807961642742157,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9330211877822876,0.5035387277603149,0.4775730669498443,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8857424259185791,0.435252696275711,0.3058220744132995,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8427713513374329,0.3738861382007599,0.3562943637371063,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7299280166625977,0.2384974062442779,1.0868310928344729,285.0226135253906,284.95001220703125,301.4619140625,293.3343200683594,298.7549743652344,297.2620544433594,285.02166748046875,1.0,0.5904921293258667,0.4743891656398773,0.4743891656398773,1.0,1.0,-3.1307411193847656,1.1115902662277222,2.019150972366333,0.4065723419189453,0.9610652327537536,0.9610652327537536,0.0,158.0821533203125,180.0,57533.1953125,0.0,2591.15576171875,1.0,279.44049072265625,283.1703491210937,296.3094482421875,299.96026611328125,293.1499938964844,293.1499938964844,279.45001220703125,32697.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976704478263855,1.0,0.0,0.0,3.687985897064209,3.688009738922119,9.07552532680711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.2626953125,0.0,1550.8775634765625,1895.4371337890625,0.0,3381.859619140625,0.911520540714264,1.0,0.0,3.0,1.0,0.0
18184440,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8752279281616211,0.4213000833988189,0.3808477520942688,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9319877028465272,0.5036673545837402,0.4777241945266723,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.884829580783844,0.4352879822254181,0.3058690428733825,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8419857025146484,0.3739403486251831,0.3563739061355591,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7292493581771851,0.2385056614875793,1.0869945287704468,285.021484375,284.95001220703125,301.4649353027344,293.33551025390625,298.7559814453125,297.2621459960937,285.0205078125,1.0,0.5909304618835449,0.4743337631225586,0.4743337631225586,1.0,1.0,-3.131333589553833,1.111705303192139,2.0196282863616943,0.4065572917461395,0.9622281193733216,0.9622281193733216,0.0,158.70458984375,198.0,57558.421875,0.0,2595.63623046875,1.0,279.4417724609375,283.16900634765625,296.3124389648437,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,32713.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976578712463379,1.0,0.0,0.0,3.692451477050781,3.6924753189086914,9.09751690869598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4404296875,0.0,1556.0389404296875,1895.4371337890625,0.0,3381.7421875,0.91256982088089,1.0,0.0,3.0,1.0,0.0
18184500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8638889193534851,0.4211286008358001,0.3812918066978454,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.918883502483368,0.5049266815185547,0.479459136724472,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.873325765132904,0.4353699684143066,0.306340217590332,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8321262001991272,0.3743491172790527,0.3572561740875244,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.720593273639679,0.2384279072284698,1.088719129562378,284.8871459960937,284.95001220703125,301.5025329589844,293.3503112792969,298.76611328125,297.259765625,284.88336181640625,1.0,0.5964486002922058,0.4736410677433014,0.4736410677433014,1.0,1.0,-3.137660264968872,1.1127042770385742,2.024955987930298,0.4062224626541137,0.8752531409263611,0.8752531409263611,0.0,166.86172485351562,198.0,58642.9296875,0.0,2651.67138671875,1.0,279.19647216796875,283.013427734375,296.3851928710937,300.21417236328125,293.1499938964844,293.1499938964844,279.1499938964844,36592.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042560458183287,1.0,0.0,0.0,3.679865121841431,3.679889440536499,9.03560192000441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.833984375,0.0,1571.11865234375,1895.4371337890625,0.0,3443.2236328125,0.9103107452392578,1.0,0.0,3.0,1.0,0.0
18184560,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8524705171585083,0.420704036951065,0.3812738060951233,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.906033992767334,0.5059882998466492,0.4808259904384613,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8617579340934753,0.4352350831031799,0.3065266609191894,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8221369385719299,0.3745817244052887,0.3578519523143768,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7113497257232666,0.2382063865661621,1.0895252227783203,284.90679931640625,284.95001220703125,301.5400390625,293.365234375,298.77447509765625,297.2552490234375,284.9088134765625,1.0,0.6019263863563538,0.472872644662857,0.472872644662857,1.0,1.0,-3.1411945819854736,1.1124334335327148,2.028761148452759,0.4052121937274933,0.8690460324287415,0.8690460324287415,0.0,175.66258239746094,216.0,58501.45703125,0.0,2705.822021484375,1.0,279.1574401855469,283.03338623046875,296.3905334472656,300.1763610839844,293.1499938964844,293.1499938964844,279.45001220703125,38193.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066157937049866,1.0,0.0,0.0,3.605764865875244,3.605788946151733,8.675372100697132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.61328125,0.0,1500.7222900390625,1895.4371337890625,0.0,3465.1708984375,0.8972919583320618,1.0,0.0,3.0,1.0,0.0
18184620,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8340925574302673,0.4211228489875793,0.381984531879425,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8864026069641113,0.5091161131858826,0.4841742515563965,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8430382609367371,0.4360059201717376,0.3073579370975494,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8047473430633545,0.3757998049259186,0.3594689965248108,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6945152878761292,0.2382401078939438,1.0922234058380127,285.0206298828125,284.95001220703125,301.6146240234375,293.3954467773437,298.7979431152344,297.2568054199219,285.0191345214844,1.0,0.6131344437599182,0.4713357985019684,0.4713357985019684,1.0,1.0,-3.152254104614258,1.1134395599365234,2.0388145446777344,0.4036736488342285,0.9765214323997498,0.9765214323997498,0.0,192.96014404296875,204.0,58100.6875,0.0,2820.9638671875,1.0,279.4429931640625,283.1559143066406,296.37408447265625,300.0648498535156,293.1499938964844,293.1499938964844,279.1499938964844,32762.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986585736274719,1.0,0.0,0.0,3.742263555526733,3.7422878742218018,9.34462775603606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3896484375,0.0,1613.4241943359375,1895.4371337890625,0.0,3391.0771484375,0.923575222492218,1.0,0.0,3.0,1.0,0.0
18184680,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8340925574302673,0.4211228489875793,0.381984531879425,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8864026069641113,0.5091161131858826,0.4841742515563965,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8430382609367371,0.4360059201717376,0.3073579370975494,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8047473430633545,0.3757998049259186,0.3594689965248108,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6945152878761292,0.2382401078939438,1.0922234058380127,285.0206298828125,284.95001220703125,301.6146240234375,293.3954467773437,298.7979431152344,297.2568054199219,285.0191345214844,1.0,0.6131344437599182,0.4713357985019684,0.4713357985019684,1.0,1.0,-3.152254104614258,1.1134395599365234,2.0388145446777344,0.4036736488342285,0.9765214323997498,0.9765214323997498,0.0,192.96014404296875,204.0,58100.6875,0.0,2820.9638671875,1.0,279.4429931640625,283.1559143066406,296.37408447265625,300.0648498535156,293.1499938964844,293.1499938964844,279.1499938964844,32762.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986585736274719,1.0,0.0,0.0,3.742263555526733,3.7422878742218018,9.34462775603606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3896484375,0.0,1613.4241943359375,1895.4371337890625,0.0,3391.0771484375,0.923575222492218,1.0,0.0,3.0,1.0,0.0
18184740,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.829211413860321,0.4203466176986694,0.3818001747131347,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8824234008789062,0.5113238096237183,0.4867041707038879,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.838373601436615,0.43585866689682,0.3076018095016479,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8003838658332825,0.3763299584388733,0.3603695929050445,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6899284720420837,0.2378287613391876,1.091977834701538,284.89813232421875,284.95001220703125,301.6884765625,293.4259338378906,298.8149108886719,297.249755859375,284.9002380371094,1.0,0.6156813502311707,0.4697989523410797,0.4697989523410797,1.0,1.0,-3.1561717987060547,1.1115602254867554,2.044611692428589,0.4011594653129577,0.874879002571106,0.874879002571106,0.0,197.9288482666016,192.0,58967.25390625,0.0,2855.697265625,1.0,279.1566772460937,283.0149230957031,296.4508056640625,300.2691345214844,293.1499938964844,293.1499938964844,279.45001220703125,38466.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907534122467041,1.0,0.0,0.0,3.65073561668396,3.650759935379028,8.89311763785372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.541015625,0.0,1552.4432373046875,1895.4371337890625,0.0,3473.705322265625,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
18184800,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.829211413860321,0.4203466176986694,0.3818001747131347,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8824234008789062,0.5113238096237183,0.4867041707038879,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.838373601436615,0.43585866689682,0.3076018095016479,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8003838658332825,0.3763299584388733,0.3603695929050445,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6899284720420837,0.2378287613391876,1.091977834701538,284.89813232421875,284.95001220703125,301.6884765625,293.4259338378906,298.8149108886719,297.249755859375,284.9002380371094,1.0,0.6156813502311707,0.4697989523410797,0.4697989523410797,1.0,1.0,-3.1561717987060547,1.1115602254867554,2.044611692428589,0.4011594653129577,0.874879002571106,0.874879002571106,0.0,197.9288482666016,192.0,58967.25390625,0.0,2855.697265625,1.0,279.1566772460937,283.0149230957031,296.4508056640625,300.2691345214844,293.1499938964844,293.1499938964844,279.45001220703125,38466.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907534122467041,1.0,0.0,0.0,3.65073561668396,3.650759935379028,8.89311763785372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.541015625,0.0,1552.4432373046875,1895.4371337890625,0.0,3473.705322265625,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
18184860,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8324219584465027,0.4207724928855896,0.3817115128040313,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8878330588340759,0.5144921541213989,0.4892501831054687,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8419459462165833,0.436696320772171,0.3078577220439911,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8044837117195129,0.3775860667228699,0.3611845076084137,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6928005218505859,0.2379040271043777,1.0908856391906738,285.015380859375,284.95001220703125,301.7611999511719,293.4563903808594,298.83807373046875,297.2525634765625,285.01385498046875,1.0,0.6140797734260559,0.4683736562728882,0.4683736562728882,1.0,1.0,-3.159093379974365,1.109528422355652,2.049564838409424,0.3984291851520538,0.980506956577301,0.980506956577301,0.0,194.72540283203125,180.0,58390.97265625,0.0,2844.43408203125,1.0,279.4432678222656,283.1436462402344,296.4322814941406,300.1448059082031,293.1499938964844,293.1499938964844,279.1499938964844,33089.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989896178245544,1.0,0.0,0.0,3.773552179336548,3.7735769748687744,9.501540034762002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3779296875,0.0,1652.50830078125,1895.4371337890625,0.0,3394.1640625,0.9308560490608216,1.0,0.0,3.0,1.0,0.0
18184920,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8324219584465027,0.4207724928855896,0.3817115128040313,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8878330588340759,0.5144921541213989,0.4892501831054687,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8419459462165833,0.436696320772171,0.3078577220439911,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8044837117195129,0.3775860667228699,0.3611845076084137,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6928005218505859,0.2379040271043777,1.0908856391906738,285.015380859375,284.95001220703125,301.7611999511719,293.4563903808594,298.83807373046875,297.2525634765625,285.01385498046875,1.0,0.6140797734260559,0.4683736562728882,0.4683736562728882,1.0,1.0,-3.159093379974365,1.109528422355652,2.049564838409424,0.3984291851520538,0.980506956577301,0.980506956577301,0.0,194.72540283203125,180.0,58390.97265625,0.0,2844.43408203125,1.0,279.4432678222656,283.1436462402344,296.4322814941406,300.1448059082031,293.1499938964844,293.1499938964844,279.1499938964844,33089.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989896178245544,1.0,0.0,0.0,3.773552179336548,3.7735769748687744,9.501540034762002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3779296875,0.0,1652.50830078125,1895.4371337890625,0.0,3394.1640625,0.9308560490608216,1.0,0.0,3.0,1.0,0.0
18184980,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8391717672348022,0.420097291469574,0.3811725974082947,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8975371718406677,0.5168226957321167,0.4914257526397705,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8492959141731262,0.4367082118988037,0.307864785194397,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8122390508651733,0.3782489597797394,0.3617374897003174,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6991275548934937,0.2376493066549301,1.0890754461288452,284.8945007324219,284.95001220703125,301.83258056640625,293.48663330078125,298.8553161621094,297.24755859375,284.896728515625,1.0,0.6101725101470947,0.466948390007019,0.466948390007019,1.0,1.0,-3.1595675945281982,1.1065033674240112,2.053064107894897,0.395472764968872,0.8765827417373657,0.8765827417373657,0.0,187.8879547119141,168.0,59175.96875,0.0,2808.552978515625,1.0,279.156494140625,283.0057678222656,296.5079650878906,300.34088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38728.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071204662322998,1.0,0.0,0.0,3.6719002723693848,3.671924829483032,8.996530027616245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8466796875,0.0,1578.210693359375,1895.4371337890625,0.0,3469.861328125,0.9122210144996644,1.0,0.0,3.0,1.0,0.0
18185040,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8391717672348022,0.420097291469574,0.3811725974082947,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8975371718406677,0.5168226957321167,0.4914257526397705,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8492959141731262,0.4367082118988037,0.307864785194397,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8122390508651733,0.3782489597797394,0.3617374897003174,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6991275548934937,0.2376493066549301,1.0890754461288452,284.8945007324219,284.95001220703125,301.83258056640625,293.48663330078125,298.8553161621094,297.24755859375,284.896728515625,1.0,0.6101725101470947,0.466948390007019,0.466948390007019,1.0,1.0,-3.1595675945281982,1.1065033674240112,2.053064107894897,0.395472764968872,0.8765827417373657,0.8765827417373657,0.0,187.8879547119141,168.0,59175.96875,0.0,2808.552978515625,1.0,279.156494140625,283.0057678222656,296.5079650878906,300.34088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38728.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071204662322998,1.0,0.0,0.0,3.6719002723693848,3.671924829483032,8.996530027616245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8466796875,0.0,1578.210693359375,1895.4371337890625,0.0,3469.861328125,0.9122210144996644,1.0,0.0,3.0,1.0,0.0
18185100,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8437458872795105,0.4202372133731842,0.3808368444442749,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9037901163101196,0.5183765888214111,0.4924574196338653,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8542364835739136,0.4370966553688049,0.3078183233737945,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8171069622039795,0.3788604736328125,0.3619496822357178,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7033434510231018,0.2376990169286728,1.0878818035125732,285.0213928222656,284.95001220703125,301.86767578125,293.5015563964844,298.8660583496094,297.2487487792969,285.0243835449219,1.0,0.6076349020004272,0.4662357568740845,0.4662357568740845,1.0,1.0,-3.1591622829437256,1.104743242263794,2.054419040679932,0.3937623798847198,0.9636753797531128,0.9636753797531128,0.0,183.51177978515625,168.0,58363.43359375,0.0,2784.155517578125,1.0,279.402587890625,283.1470642089844,296.4669189453125,300.1419372558594,293.1499938964844,293.1499938964844,279.45001220703125,34190.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006251692771912,1.0,0.0,0.0,3.717920064926148,3.717944383621216,9.22344952414278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.39453125,0.0,1596.26611328125,1895.4371337890625,0.0,3409.4111328125,0.920983076095581,1.0,0.0,3.0,1.0,0.0
18185160,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8499540090560913,0.4206019937992096,0.3809264600276947,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.912196695804596,0.5201249122619629,0.4938491880893707,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8608207106590271,0.4376987218856811,0.3080467283725738,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8232877254486084,0.3796426653861999,0.3624356389045715,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.708900511264801,0.237888365983963,1.087548851966858,285.0155639648437,284.95001220703125,301.9023132324219,293.5163879394531,298.8783569335937,297.2520751953125,285.01422119140625,1.0,0.6049976348876953,0.4656023979187011,0.4656023979187011,1.0,1.0,-3.1613991260528564,1.1041795015335083,2.0572197437286377,0.3926945328712463,0.9837151765823364,0.9837151765823364,0.0,178.35589599609375,156.0,58556.328125,0.0,2760.883056640625,1.0,279.4432373046875,283.1388244628906,296.4901733398437,300.21368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33219.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981587886810303,1.0,0.0,0.0,3.788968801498413,3.78899359703064,9.57933366407815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1220703125,0.0,1671.746337890625,1895.4371337890625,0.0,3386.415283203125,0.9345170855522156,1.0,0.0,3.0,1.0,0.0
18185220,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8628749847412109,0.4199583828449249,0.3802989423274994,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9307308197021484,0.5225452780723572,0.4959860146045685,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.874683141708374,0.4378214180469513,0.3080393970012665,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8360042572021484,0.3804079592227936,0.3629595637321472,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7197592854499817,0.2377689480781555,1.0857408046722412,284.8941345214844,284.95001220703125,301.9700622558594,293.54541015625,298.895263671875,297.24822998046875,284.8963623046875,1.0,0.5991372466087341,0.4643357098102569,0.4643357098102569,1.0,1.0,-3.161670446395874,1.1014001369476318,2.060270309448242,0.3900383114814758,0.8794255256652832,0.8794255256652832,0.0,168.0669403076172,144.0,59345.17578125,0.0,2705.93408203125,1.0,279.1564025878906,283.0003356933594,296.5658874511719,300.4100036621094,293.1499938964844,293.1499938964844,279.45001220703125,38754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061068296432496,1.0,0.0,0.0,3.687455654144287,3.6874804496765137,9.0729162138814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.39453125,0.0,1596.0606689453125,1895.4371337890625,0.0,3460.439208984375,0.9156990051269532,1.0,0.0,3.0,1.0,0.0
18185280,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8628749847412109,0.4199583828449249,0.3802989423274994,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9307308197021484,0.5225452780723572,0.4959860146045685,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.874683141708374,0.4378214180469513,0.3080393970012665,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8360042572021484,0.3804079592227936,0.3629595637321472,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7197592854499817,0.2377689480781555,1.0857408046722412,284.8941345214844,284.95001220703125,301.9700622558594,293.54541015625,298.895263671875,297.24822998046875,284.8963623046875,1.0,0.5991372466087341,0.4643357098102569,0.4643357098102569,1.0,1.0,-3.161670446395874,1.1014001369476318,2.060270309448242,0.3900383114814758,0.8794255256652832,0.8794255256652832,0.0,168.0669403076172,144.0,59345.17578125,0.0,2705.93408203125,1.0,279.1564025878906,283.0003356933594,296.5658874511719,300.4100036621094,293.1499938964844,293.1499938964844,279.45001220703125,38754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061068296432496,1.0,0.0,0.0,3.687455654144287,3.6874804496765137,9.0729162138814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.39453125,0.0,1596.0606689453125,1895.4371337890625,0.0,3460.439208984375,0.9156990051269532,1.0,0.0,3.0,1.0,0.0
18185340,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8799842596054077,0.4204612970352173,0.3799854218959808,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9535819888114928,0.5259166955947876,0.4984021484851837,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8927207589149475,0.4388913810253143,0.3082250952720642,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8524170517921448,0.3818771243095398,0.3636588156223297,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7328093647956848,0.2381099164485931,1.0843499898910522,285.01690673828125,284.95001220703125,302.0355834960937,293.5735168457031,298.91729736328125,297.2533569335937,285.0155029296875,1.0,0.5928800106048584,0.4630689918994903,0.4630689918994903,1.0,1.0,-3.163580894470215,1.0992662906646729,2.064314603805542,0.3874378204345703,0.9882181882858276,0.9882181882858276,0.0,156.66844177246094,132.0,58712.8203125,0.0,2648.252197265625,1.0,279.4435119628906,283.1351013183594,296.54736328125,300.2818908691406,293.1499938964844,293.1499938964844,279.1499938964844,33253.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971542119979858,1.0,0.0,0.0,3.8032114505767822,3.803236484527588,9.65148615250655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.505859375,0.0,1688.9840087890625,1895.4371337890625,0.0,3377.043212890625,0.9376835227012634,1.0,0.0,3.0,1.0,0.0
18185400,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8799842596054077,0.4204612970352173,0.3799854218959808,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9535819888114928,0.5259166955947876,0.4984021484851837,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8927207589149475,0.4388913810253143,0.3082250952720642,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8524170517921448,0.3818771243095398,0.3636588156223297,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7328093647956848,0.2381099164485931,1.0843499898910522,285.01690673828125,284.95001220703125,302.0355834960937,293.5735168457031,298.91729736328125,297.2533569335937,285.0155029296875,1.0,0.5928800106048584,0.4630689918994903,0.4630689918994903,1.0,1.0,-3.163580894470215,1.0992662906646729,2.064314603805542,0.3874378204345703,0.9882181882858276,0.9882181882858276,0.0,156.66844177246094,132.0,58712.8203125,0.0,2648.252197265625,1.0,279.4435119628906,283.1351013183594,296.54736328125,300.2818908691406,293.1499938964844,293.1499938964844,279.1499938964844,33253.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971542119979858,1.0,0.0,0.0,3.8032114505767822,3.803236484527588,9.65148615250655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.505859375,0.0,1688.9840087890625,1895.4371337890625,0.0,3377.043212890625,0.9376835227012634,1.0,0.0,3.0,1.0,0.0
