time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185460,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8996124267578125,0.419787049293518,0.3793012201786041,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9764391183853148,0.5283637046813965,0.5005365014076233,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9138638377189636,0.43905970454216,0.3082276582717895,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8716999292373657,0.3826853334903717,0.3641928732395172,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7477759122848511,0.2380632311105728,1.0827176570892334,284.8932189941406,284.95001220703125,302.0985412597656,293.60040283203125,298.9325256347656,297.2498779296875,284.8954467773437,1.0,0.5864060521125793,0.4618092775344848,0.4618092775344848,1.0,1.0,-3.1640164852142334,1.096538782119751,2.0674777030944824,0.3847985863685608,0.8826791644096375,0.8826791644096375,0.0,145.37953186035156,120.0,59514.81640625,0.0,2588.179931640625,1.0,279.1562805175781,282.9944763183594,296.6213073730469,300.477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38737.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051940441131592,1.0,0.0,0.0,3.703463077545166,3.703488111495972,9.1518597855611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.5068359375,0.0,1614.2476806640625,1895.4371337890625,0.0,3451.9501953125,0.9192298054695128,1.0,0.0,3.0,1.0,0.0
18185520,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8996124267578125,0.419787049293518,0.3793012201786041,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9764391183853148,0.5283637046813965,0.5005365014076233,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9138638377189636,0.43905970454216,0.3082276582717895,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8716999292373657,0.3826853334903717,0.3641928732395172,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7477759122848511,0.2380632311105728,1.0827176570892334,284.8932189941406,284.95001220703125,302.0985412597656,293.60040283203125,298.9325256347656,297.2498779296875,284.8954467773437,1.0,0.5864060521125793,0.4618092775344848,0.4618092775344848,1.0,1.0,-3.1640164852142334,1.096538782119751,2.0674777030944824,0.3847985863685608,0.8826791644096375,0.8826791644096375,0.0,145.37953186035156,120.0,59514.81640625,0.0,2588.179931640625,1.0,279.1562805175781,282.9944763183594,296.6213073730469,300.477294921875,293.1499938964844,293.1499938964844,279.45001220703125,38737.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051940441131592,1.0,0.0,0.0,3.703463077545166,3.703488111495972,9.1518597855611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.5068359375,0.0,1614.2476806640625,1895.4371337890625,0.0,3451.9501953125,0.9192298054695128,1.0,0.0,3.0,1.0,0.0
18185580,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.92657870054245,0.4202508628368377,0.3789357542991638,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.5317634344100952,0.5025915503501892,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9429771900177002,0.4401623010635376,0.308423638343811,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8965912461280823,0.3841842710971832,0.3649041652679443,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7674413323402405,0.2384557127952575,1.0814948081970217,285.0176696777344,284.95001220703125,302.15869140625,293.6258850097656,298.9524841308594,297.2550964355469,285.0162048339844,1.0,0.5797547101974487,0.460549533367157,0.460549533367157,1.0,1.0,-3.165515899658203,1.0942249298095703,2.071290969848633,0.38218554854393,0.9926291704177856,0.9926291704177856,0.0,133.54220581054688,108.0,58858.01953125,0.0,2527.326904296875,1.0,279.443603515625,283.131103515625,296.6003112792969,300.3456726074219,293.1499938964844,293.1499938964844,279.1499938964844,33291.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963555693626404,1.0,0.0,0.0,3.816982507705689,3.817007780075073,9.721508149596048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5029296875,0.0,1705.805419921875,1895.4371337890625,0.0,3369.589599609375,0.9408263564109802,1.0,0.0,3.0,1.0,0.0
18185640,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.92657870054245,0.4202508628368377,0.3789357542991638,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.5317634344100952,0.5025915503501892,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9429771900177002,0.4401623010635376,0.308423638343811,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8965912461280823,0.3841842710971832,0.3649041652679443,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7674413323402405,0.2384557127952575,1.0814948081970217,285.0176696777344,284.95001220703125,302.15869140625,293.6258850097656,298.9524841308594,297.2550964355469,285.0162048339844,1.0,0.5797547101974487,0.460549533367157,0.460549533367157,1.0,1.0,-3.165515899658203,1.0942249298095703,2.071290969848633,0.38218554854393,0.9926291704177856,0.9926291704177856,0.0,133.54220581054688,108.0,58858.01953125,0.0,2527.326904296875,1.0,279.443603515625,283.131103515625,296.6003112792969,300.3456726074219,293.1499938964844,293.1499938964844,279.1499938964844,33291.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963555693626404,1.0,0.0,0.0,3.816982507705689,3.817007780075073,9.721508149596048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5029296875,0.0,1705.805419921875,1895.4371337890625,0.0,3369.589599609375,0.9408263564109802,1.0,0.0,3.0,1.0,0.0
18185700,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9359678626060486,0.4199566543102264,0.378882884979248,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5337076783180237,0.4914215803146362,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9524181485176086,0.4403093755245209,0.3086380362510681,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9051246047019958,0.3846292793750763,0.3654065430164337,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.774227499961853,0.2384679168462753,1.0815856456756592,284.86846923828125,284.95001220703125,302.1876220703125,293.63800048828125,298.96026611328125,297.25640869140625,284.8632507324219,1.0,0.5757105350494385,0.4599196910858154,0.4599196910858154,1.0,1.0,-3.1534242630004883,1.088041067123413,2.065382957458496,0.3790881633758545,0.8923357129096985,0.8923357129096985,0.0,129.60369873046875,108.0,59725.7421875,0.0,2482.372802734375,1.0,279.1942138671875,282.9646911621094,296.6686096191406,300.5807800292969,293.1499938964844,293.1499938964844,279.1499938964844,37114.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024725556373596,1.0,0.0,0.0,3.7951314449310303,3.795156955718994,9.610520237401945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4775390625,0.0,1709.37939453125,1895.4371337890625,0.0,3426.62158203125,0.936468780040741,1.0,0.0,3.0,1.0,0.0
18185760,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9444561004638672,0.4193658232688904,0.3782915771007538,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.5365623831748962,0.4791975319385528,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.960854470729828,0.4401959180831909,0.3085089325904846,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9136691689491272,0.3848677575588226,0.365554004907608,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7806338667869568,0.2383344918489456,1.0805714130401611,284.878173828125,284.95001220703125,302.2157287597656,293.6496887207031,298.9698486328125,297.2610168457031,284.8802795410156,1.0,0.5711115002632141,0.459368497133255,0.459368497133255,1.0,1.0,-3.136577844619751,1.0802013874053955,2.0563764572143555,0.3751485645771026,0.8711172938346863,0.8711172938346863,0.0,125.7429428100586,111.0,59193.21875,0.0,2429.64208984375,1.0,279.156494140625,282.98394775390625,296.6672058105469,300.5152282714844,293.1499938964844,293.1499938964844,279.45001220703125,39551.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038698673248292,1.0,0.0,0.0,3.693279266357422,3.693304300308228,9.10159656086762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0029296875,0.0,1608.73876953125,1895.4371337890625,0.0,3439.6298828125,0.9174625873565674,1.0,0.0,3.0,1.0,0.0
18185820,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9558987021446228,0.4196211397647857,0.3780318796634674,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5448988676071167,0.463448017835617,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9719814658164978,0.4411622583866119,0.3088383674621582,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.926405668258667,0.3862466812133789,0.3664599955081939,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7896339297294617,0.2387070059776306,1.0806570053100586,284.9984741210937,284.95001220703125,302.2693176269531,293.67156982421875,299.0011901855469,297.28857421875,284.9970397949219,1.0,0.5663275718688965,0.4582661688327789,0.4582661688327789,1.0,1.0,-3.118889331817627,1.0708210468292236,2.048068284988404,0.369425356388092,0.9670809507369996,0.9670809507369996,0.0,121.03117370605467,131.0,58224.67578125,0.0,2371.173828125,1.0,279.44342041015625,283.12213134765625,296.6380310058594,300.3507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933159112930298,1.0,0.0,0.0,3.7843735218048096,3.7843985557556152,9.556113127473509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.4736328125,0.0,1671.67041015625,1895.4371337890625,0.0,3341.203369140625,0.9338260293006896,1.0,0.0,3.0,1.0,0.0
18185880,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9558987021446228,0.4196211397647857,0.3780318796634674,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5448988676071167,0.463448017835617,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9719814658164978,0.4411622583866119,0.3088383674621582,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.926405668258667,0.3862466812133789,0.3664599955081939,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7896339297294617,0.2387070059776306,1.0806570053100586,284.9984741210937,284.95001220703125,302.2693176269531,293.67156982421875,299.0011901855469,297.28857421875,284.9970397949219,1.0,0.5663275718688965,0.4582661688327789,0.4582661688327789,1.0,1.0,-3.118889331817627,1.0708210468292236,2.048068284988404,0.369425356388092,0.9670809507369996,0.9670809507369996,0.0,121.03117370605467,131.0,58224.67578125,0.0,2371.173828125,1.0,279.44342041015625,283.12213134765625,296.6380310058594,300.3507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933159112930298,1.0,0.0,0.0,3.7843735218048096,3.7843985557556152,9.556113127473509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.4736328125,0.0,1671.67041015625,1895.4371337890625,0.0,3341.203369140625,0.9338260293006896,1.0,0.0,3.0,1.0,0.0
18185940,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9495036602020264,0.418876439332962,0.3777188062667846,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.5512803196907043,0.4716898202896118,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9667824506759644,0.4413663148880005,0.3092128336429596,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9210890531539916,0.3870788812637329,0.3674977123737335,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7852209806442261,0.2388147860765457,1.082035779953003,284.9036865234375,284.95001220703125,302.3192443847656,293.6913452148437,299.0243225097656,297.3025817871094,284.906494140625,1.0,0.5702454447746277,0.4571638405323028,0.4571638405323028,1.0,1.0,-3.1317391395568848,1.07330584526062,2.0584332942962646,0.3686049580574035,0.8764951825141907,0.8764951825141907,0.0,123.59519958496094,149.0,59072.703125,0.0,2409.068115234375,1.0,279.15679931640625,283.0075988769531,296.7061462402344,300.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,38798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000235795974731,1.0,0.0,0.0,3.6637895107269287,3.663814067840576,8.956830015449668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9140625,0.0,1569.5848388671875,1895.4371337890625,0.0,3403.80419921875,0.9108703136444092,1.0,0.0,3.0,1.0,0.0
18186000,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9495036602020264,0.418876439332962,0.3777188062667846,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.5512803196907043,0.4716898202896118,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9667824506759644,0.4413663148880005,0.3092128336429596,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9210890531539916,0.3870788812637329,0.3674977123737335,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7852209806442261,0.2388147860765457,1.082035779953003,284.9036865234375,284.95001220703125,302.3192443847656,293.6913452148437,299.0243225097656,297.3025817871094,284.906494140625,1.0,0.5702454447746277,0.4571638405323028,0.4571638405323028,1.0,1.0,-3.1317391395568848,1.07330584526062,2.0584332942962646,0.3686049580574035,0.8764951825141907,0.8764951825141907,0.0,123.59519958496094,149.0,59072.703125,0.0,2409.068115234375,1.0,279.15679931640625,283.0075988769531,296.7061462402344,300.5301818847656,293.1499938964844,293.1499938964844,279.45001220703125,38798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000235795974731,1.0,0.0,0.0,3.6637895107269287,3.663814067840576,8.956830015449668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9140625,0.0,1569.5848388671875,1895.4371337890625,0.0,3403.80419921875,0.9108703136444092,1.0,0.0,3.0,1.0,0.0
18186060,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9330416321754456,0.4193060100078583,0.3780066668987274,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.5545920729637146,0.4942649304866791,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9519304633140564,0.4425453245639801,0.3099882304668426,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9063957333564758,0.388634443283081,0.3689719438552856,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7734940052032471,0.2393269687891006,1.0847995281219482,285.04119873046875,284.95001220703125,302.3651428222656,293.7087097167969,299.0390625,297.30242919921875,285.0406799316406,1.0,0.5792563557624817,0.4562886655330658,0.4562886655330658,1.0,1.0,-3.1652352809906006,1.0842374563217163,2.080997943878174,0.3718207478523254,1.0,1.0,0.0,130.7965545654297,167.0,58924.8125,0.0,2511.93115234375,1.0,279.44342041015625,283.1474304199219,296.68798828125,300.4286804199219,293.1499938964844,293.1499938964844,279.1499938964844,32681.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892155110836029,1.0,0.0,0.0,3.803304672241211,3.8033294677734375,9.651959089751472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1533203125,0.0,1684.639892578125,1895.4371337890625,0.0,3330.35595703125,0.9374079704284668,1.0,0.0,3.0,1.0,0.0
18186120,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9330416321754456,0.4193060100078583,0.3780066668987274,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.5545920729637146,0.4942649304866791,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9519304633140564,0.4425453245639801,0.3099882304668426,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9063957333564758,0.388634443283081,0.3689719438552856,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7734940052032471,0.2393269687891006,1.0847995281219482,285.04119873046875,284.95001220703125,302.3651428222656,293.7087097167969,299.0390625,297.30242919921875,285.0406799316406,1.0,0.5792563557624817,0.4562886655330658,0.4562886655330658,1.0,1.0,-3.1652352809906006,1.0842374563217163,2.080997943878174,0.3718207478523254,1.0,1.0,0.0,130.7965545654297,167.0,58924.8125,0.0,2511.93115234375,1.0,279.44342041015625,283.1474304199219,296.68798828125,300.4286804199219,293.1499938964844,293.1499938964844,279.1499938964844,32681.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892155110836029,1.0,0.0,0.0,3.803304672241211,3.8033294677734375,9.651959089751472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1533203125,0.0,1684.639892578125,1895.4371337890625,0.0,3330.35595703125,0.9374079704284668,1.0,0.0,3.0,1.0,0.0
18186180,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9089783430099488,0.4184510707855224,0.377966821193695,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.998165249824524,0.5533637404441833,0.5249050855636597,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.928342878818512,0.4427078664302826,0.310615211725235,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.886540412902832,0.3894151747226715,0.3703312873840332,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7567779421806335,0.2392639815807342,1.0872273445129397,284.9190979003906,284.95001220703125,302.40673828125,293.7234802246094,299.0351257324219,297.2752990722656,284.9208374023437,1.0,0.5916399359703064,0.4554134607315063,0.4554134607315063,1.0,1.0,-3.208142042160034,1.0987085103988647,2.10943341255188,0.3769357204437256,0.9185126423835754,0.9185126423835754,0.0,142.1089324951172,185.0,60532.609375,0.0,2657.435546875,1.0,279.1569519042969,282.9939270019531,296.7588806152344,300.6688842773437,293.1499938964844,293.1499938964844,278.8500061035156,36926.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031531810760498,1.0,0.0,0.0,3.769660234451294,3.769685506820679,9.48195008732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.4150390625,0.0,1677.577880859375,1895.4371337890625,0.0,3432.958984375,0.932825207710266,1.0,0.0,3.0,1.0,0.0
18186240,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9089783430099488,0.4184510707855224,0.377966821193695,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.998165249824524,0.5533637404441833,0.5249050855636597,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.928342878818512,0.4427078664302826,0.310615211725235,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.886540412902832,0.3894151747226715,0.3703312873840332,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7567779421806335,0.2392639815807342,1.0872273445129397,284.9190979003906,284.95001220703125,302.40673828125,293.7234802246094,299.0351257324219,297.2752990722656,284.9208374023437,1.0,0.5916399359703064,0.4554134607315063,0.4554134607315063,1.0,1.0,-3.208142042160034,1.0987085103988647,2.10943341255188,0.3769357204437256,0.9185126423835754,0.9185126423835754,0.0,142.1089324951172,185.0,60532.609375,0.0,2657.435546875,1.0,279.1569519042969,282.9939270019531,296.7588806152344,300.6688842773437,293.1499938964844,293.1499938964844,278.8500061035156,36926.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031531810760498,1.0,0.0,0.0,3.769660234451294,3.769685506820679,9.48195008732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.4150390625,0.0,1677.577880859375,1895.4371337890625,0.0,3432.958984375,0.932825207710266,1.0,0.0,3.0,1.0,0.0
18186300,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8893007040023804,0.4176802337169647,0.3777942955493927,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9813295006752014,0.5523556470870972,0.5242060422897339,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9067405462265016,0.4424654543399811,0.310838371515274,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8684192895889282,0.3895192444324493,0.3709411919116974,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7420061230659485,0.2389536499977111,1.088215947151184,284.8213806152344,284.95001220703125,302.42584228515625,293.72979736328125,299.0290222167969,297.2585144042969,284.8233642578125,1.0,0.5973213315010071,0.4549758732318878,0.4549758732318878,1.0,1.0,-3.208524227142334,1.0977922677993774,2.110732078552246,0.3762606978416443,0.8266767263412476,0.8266767263412476,0.0,152.1186065673828,185.0,61071.765625,0.0,2713.644287109375,1.0,278.8979187011719,282.8802795410156,296.7846069335937,300.819091796875,293.1499938964844,293.1499938964844,278.8500061035156,41728.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097646474838256,1.0,0.0,0.0,3.6622605323791504,3.662285566329956,8.949355105869472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.11328125,0.0,1589.855224609375,1895.4371337890625,0.0,3494.419677734375,0.909565269947052,1.0,0.0,3.0,1.0,0.0
18186360,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8728051781654358,0.4170481860637665,0.3774626553058624,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9645758867263794,0.5523031949996948,0.5240591764450073,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8900462985038757,0.4423182308673858,0.3109413683414459,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8533990979194641,0.389677882194519,0.371401846408844,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7297240495681763,0.2386452704668045,1.0885076522827148,284.8861694335937,284.95001220703125,302.4437561035156,293.7353820800781,299.0250244140625,297.24810791015625,284.88818359375,1.0,0.6028752326965332,0.4540395438671112,0.4540395438671112,1.0,1.0,-3.2089743614196777,1.0958194732666016,2.113154888153076,0.3741483688354492,0.8386166095733643,0.8386166095733643,0.0,161.83180236816406,203.0,60679.79296875,0.0,2767.76123046875,1.0,278.85797119140625,282.940185546875,296.7567138671875,300.7074279785156,293.1499938964844,293.1499938964844,279.1499938964844,40690.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103474020957948,1.0,0.0,0.0,3.550647735595703,3.5506715774536133,8.412178544858762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.779296875,0.0,1459.5570068359375,1895.4371337890625,0.0,3499.82763671875,0.8875229954719543,1.0,0.0,3.0,1.0,0.0
18186420,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8488855957984924,0.4170563220977783,0.3778668344020843,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9363380670547484,0.5544523000717163,0.5262080430984497,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8655027747154236,0.4431271553039551,0.3118296265602112,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8317357301712036,0.3908294439315796,0.372985303401947,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7106702923774719,0.2385966181755066,1.0909117460250854,285.0003356933594,284.95001220703125,302.4759216308594,293.74420166015625,299.0275573730469,297.2452697753906,285.0,1.0,0.6141355037689209,0.4521669149398803,0.4521669149398803,1.0,1.0,-3.2178964614868164,1.0947775840759275,2.1231188774108887,0.3709608316421509,0.9330063462257384,0.9330063462257384,0.0,179.79473876953125,206.0,60079.234375,0.0,2884.69287109375,1.0,279.1416320800781,283.0678405761719,296.7169494628906,300.54522705078125,293.1499938964844,293.1499938964844,278.8500061035156,33841.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008299708366394,1.0,0.0,0.0,3.6575889587402335,3.657612562179565,8.926538725972932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.11328125,0.0,1525.44091796875,1895.4371337890625,0.0,3411.31982421875,0.905571460723877,1.0,0.0,3.0,1.0,0.0
18186480,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8488855957984924,0.4170563220977783,0.3778668344020843,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9363380670547484,0.5544523000717163,0.5262080430984497,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8655027747154236,0.4431271553039551,0.3118296265602112,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8317357301712036,0.3908294439315796,0.372985303401947,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7106702923774719,0.2385966181755066,1.0909117460250854,285.0003356933594,284.95001220703125,302.4759216308594,293.74420166015625,299.0275573730469,297.2452697753906,285.0,1.0,0.6141355037689209,0.4521669149398803,0.4521669149398803,1.0,1.0,-3.2178964614868164,1.0947775840759275,2.1231188774108887,0.3709608316421509,0.9330063462257384,0.9330063462257384,0.0,179.79473876953125,206.0,60079.234375,0.0,2884.69287109375,1.0,279.1416320800781,283.0678405761719,296.7169494628906,300.54522705078125,293.1499938964844,293.1499938964844,278.8500061035156,33841.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008299708366394,1.0,0.0,0.0,3.6575889587402335,3.657612562179565,8.926538725972932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.11328125,0.0,1525.44091796875,1895.4371337890625,0.0,3411.31982421875,0.905571460723877,1.0,0.0,3.0,1.0,0.0
18186540,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8355770111083984,0.4159317016601562,0.3775685429573059,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9201594591140748,0.5562003254890442,0.528461217880249,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8520560264587402,0.4430366158485412,0.3122833967208862,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8198587894439697,0.3913038671016693,0.3740756511688232,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6986926794052124,0.2381694316864013,1.0917350053787231,284.9107666015625,284.95001220703125,302.5028991699219,293.7496643066406,299.02490234375,297.2379150390625,284.9120483398437,1.0,0.6209721565246582,0.4502942562103271,0.4502942562103271,1.0,1.0,-3.223104953765869,1.092249631881714,2.130855321884156,0.3673770725727081,0.8512058258056641,0.8512058258056641,0.0,191.5936584472656,209.0,60676.046875,0.0,2960.467529296875,1.0,278.85772705078125,282.95849609375,296.7673034667969,300.7049865722656,293.1499938964844,293.1499938964844,279.1499938964844,38737.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080932140350342,1.0,0.0,0.0,3.5356338024139404,3.5356571674346924,8.341186799043498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.72265625,0.0,1429.452880859375,1895.4371337890625,0.0,3478.899658203125,0.8823578953742981,1.0,0.0,3.0,1.0,0.0
18186600,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8355770111083984,0.4159317016601562,0.3775685429573059,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9201594591140748,0.5562003254890442,0.528461217880249,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8520560264587402,0.4430366158485412,0.3122833967208862,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8198587894439697,0.3913038671016693,0.3740756511688232,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6986926794052124,0.2381694316864013,1.0917350053787231,284.9107666015625,284.95001220703125,302.5028991699219,293.7496643066406,299.02490234375,297.2379150390625,284.9120483398437,1.0,0.6209721565246582,0.4502942562103271,0.4502942562103271,1.0,1.0,-3.223104953765869,1.092249631881714,2.130855321884156,0.3673770725727081,0.8512058258056641,0.8512058258056641,0.0,191.5936584472656,209.0,60676.046875,0.0,2960.467529296875,1.0,278.85772705078125,282.95849609375,296.7673034667969,300.7049865722656,293.1499938964844,293.1499938964844,279.1499938964844,38737.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080932140350342,1.0,0.0,0.0,3.5356338024139404,3.5356571674346924,8.341186799043498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.72265625,0.0,1429.452880859375,1895.4371337890625,0.0,3478.899658203125,0.8823578953742981,1.0,0.0,3.0,1.0,0.0
18186660,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8282343149185181,0.415803849697113,0.3774767518043518,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9120591282844543,0.5589564442634583,0.5310772061347961,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8448748588562012,0.4437586665153503,0.3128273785114288,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.813355028629303,0.3923895955085754,0.3752045929431915,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6918906569480896,0.2381519377231598,1.0923911333084106,285.00653076171875,284.95001220703125,302.5244140625,293.7515563964844,299.0286560058594,297.2393493652344,285.0055236816406,1.0,0.6256980299949646,0.4490758180618286,0.4490758180618286,1.0,1.0,-3.228933811187744,1.0914767980575562,2.137457132339477,0.3651794791221618,0.9426910281181335,0.9426910281181335,0.0,198.9861297607422,197.0,60148.0625,0.0,3013.53271484375,1.0,279.1416015625,283.0688781738281,296.7310791015625,300.5645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33230.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003824591636658,1.0,0.0,0.0,3.66172456741333,3.661748170852661,8.946736897996743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.310546875,0.0,1525.4615478515625,1895.4371337890625,0.0,3407.1494140625,0.905971348285675,1.0,0.0,3.0,1.0,0.0
18186720,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8282343149185181,0.415803849697113,0.3774767518043518,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9120591282844543,0.5589564442634583,0.5310772061347961,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8448748588562012,0.4437586665153503,0.3128273785114288,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.813355028629303,0.3923895955085754,0.3752045929431915,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6918906569480896,0.2381519377231598,1.0923911333084106,285.00653076171875,284.95001220703125,302.5244140625,293.7515563964844,299.0286560058594,297.2393493652344,285.0055236816406,1.0,0.6256980299949646,0.4490758180618286,0.4490758180618286,1.0,1.0,-3.228933811187744,1.0914767980575562,2.137457132339477,0.3651794791221618,0.9426910281181335,0.9426910281181335,0.0,198.9861297607422,197.0,60148.0625,0.0,3013.53271484375,1.0,279.1416015625,283.0688781738281,296.7310791015625,300.5645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33230.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003824591636658,1.0,0.0,0.0,3.66172456741333,3.661748170852661,8.946736897996743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.310546875,0.0,1525.4615478515625,1895.4371337890625,0.0,3407.1494140625,0.905971348285675,1.0,0.0,3.0,1.0,0.0
18186780,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8284801244735718,0.4146050214767456,0.3766312599182129,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.914411723613739,0.5608033537864685,0.5330106616020203,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8457677960395813,0.4435942769050598,0.3128640055656433,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8145699501037598,0.3928098678588867,0.375749409198761,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6923731565475464,0.2377608716487884,1.0910365581512451,284.9052124023437,284.95001220703125,302.5401611328125,293.7496337890625,299.02496337890625,297.2330017089844,284.9065246582031,1.0,0.6248736381530762,0.4478573799133301,0.4478573799133301,1.0,1.0,-3.2293248176574707,1.0886502265930176,2.140674591064453,0.3623735010623932,0.8523940443992615,0.8523940443992615,0.0,198.1738739013672,185.0,60712.1171875,0.0,3009.896240234375,1.0,278.857666015625,282.9503479003906,296.77197265625,300.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38722.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086483716964722,1.0,0.0,0.0,3.544471740722656,3.544495105743408,8.382939427065139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.8896484375,0.0,1438.6817626953125,1895.4371337890625,0.0,3484.055908203125,0.884211003780365,1.0,0.0,3.0,1.0,0.0
18186840,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8284801244735718,0.4146050214767456,0.3766312599182129,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.914411723613739,0.5608033537864685,0.5330106616020203,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8457677960395813,0.4435942769050598,0.3128640055656433,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8145699501037598,0.3928098678588867,0.375749409198761,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6923731565475464,0.2377608716487884,1.0910365581512451,284.9052124023437,284.95001220703125,302.5401611328125,293.7496337890625,299.02496337890625,297.2330017089844,284.9065246582031,1.0,0.6248736381530762,0.4478573799133301,0.4478573799133301,1.0,1.0,-3.2293248176574707,1.0886502265930176,2.140674591064453,0.3623735010623932,0.8523940443992615,0.8523940443992615,0.0,198.1738739013672,185.0,60712.1171875,0.0,3009.896240234375,1.0,278.857666015625,282.9503479003906,296.77197265625,300.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38722.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086483716964722,1.0,0.0,0.0,3.544471740722656,3.544495105743408,8.382939427065139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.8896484375,0.0,1438.6817626953125,1895.4371337890625,0.0,3484.055908203125,0.884211003780365,1.0,0.0,3.0,1.0,0.0
18186900,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8307175636291504,0.4144887030124664,0.3761648535728454,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9184836745262146,0.5621384978294373,0.5339166522026062,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8484212756156921,0.4438911974430084,0.3128237128257751,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8172726035118103,0.3933037519454956,0.3759353756904602,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6945710182189941,0.2377433627843856,1.0899275541305542,285.0171203613281,284.95001220703125,302.5458068847656,293.7471618652344,299.0248413085937,297.2336120605469,285.0186767578125,1.0,0.6233084201812744,0.4472481608390808,0.4472481608390808,1.0,1.0,-3.228689670562744,1.0869280099868774,2.141761541366577,0.3607059419155121,0.930683732032776,0.930683732032776,0.0,195.5880584716797,185.0,59931.8046875,0.0,2994.31298828125,1.0,279.0996398925781,283.0770874023437,296.7174987792969,300.50408935546875,293.1499938964844,293.1499938964844,279.1499938964844,34026.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028632044792176,1.0,0.0,0.0,3.596212148666382,3.5962352752685547,8.629465924059332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.9716796875,0.0,1459.6002197265625,1895.4371337890625,0.0,3430.25927734375,0.8936055302619934,1.0,0.0,3.0,1.0,0.0
18186960,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8346158266067505,0.414525955915451,0.3760417103767395,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.924785017967224,0.5636143684387207,0.5351331830024719,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8527969121932983,0.4443431794643402,0.3130074739456177,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.821506917476654,0.3939261436462402,0.3763451874256134,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6982738375663757,0.2378394901752472,1.089491605758667,285.0008239746094,284.95001220703125,302.54986572265625,293.7436828613281,299.0254211425781,297.23590087890625,284.9992370605469,1.0,0.6213656067848206,0.4466504156589508,0.4466504156589508,1.0,1.0,-3.230192184448242,1.086037516593933,2.1441545486450195,0.359430730342865,0.9401482939720154,0.9401482939720154,0.0,191.7929534912109,173.0,60079.90625,0.0,2976.591552734375,1.0,279.1423034667969,283.06201171875,296.72369384765625,300.5575256347656,293.1499938964844,293.1499938964844,278.8500061035156,33323.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011017680168152,1.0,0.0,0.0,3.6652235984802246,3.665247440338135,8.963843356468715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.19921875,0.0,1530.0584716796875,1895.4371337890625,0.0,3413.852294921875,0.9066056609153748,1.0,0.0,3.0,1.0,0.0
18187020,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.843279242515564,0.4134519100189209,0.375012457370758,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9387966990470886,0.5655314326286316,0.536832332611084,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8626866936683655,0.4442715346813202,0.3128808438777923,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8308667540550232,0.3944339156150818,0.3766642808914184,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7066120505332947,0.2375949025154113,1.087330341339111,284.9029541015625,284.95001220703125,302.5532531738281,293.7333984375,299.0181579589844,297.2306823730469,284.9043273925781,1.0,0.6163448095321655,0.4454549551010132,0.4454549551010132,1.0,1.0,-3.2286384105682373,1.0825116634368896,2.146126747131348,0.3563069403171539,0.8491546511650085,0.8491546511650085,0.0,183.240234375,161.0,60545.3359375,0.0,2926.193603515625,1.0,278.8576965332031,282.9486389160156,296.75518798828125,300.6924133300781,293.1499938964844,293.1499938964844,279.1499938964844,38926.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092593789100648,1.0,0.0,0.0,3.5361311435699463,3.5361545085906982,8.343533863808261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.796875,0.0,1431.3468017578125,1895.4371337890625,0.0,3489.72900390625,0.8825474977493286,1.0,0.0,3.0,1.0,0.0
18187080,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.843279242515564,0.4134519100189209,0.375012457370758,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9387966990470886,0.5655314326286316,0.536832332611084,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8626866936683655,0.4442715346813202,0.3128808438777923,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8308667540550232,0.3944339156150818,0.3766642808914184,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7066120505332947,0.2375949025154113,1.087330341339111,284.9029541015625,284.95001220703125,302.5532531738281,293.7333984375,299.0181579589844,297.2306823730469,284.9043273925781,1.0,0.6163448095321655,0.4454549551010132,0.4454549551010132,1.0,1.0,-3.2286384105682373,1.0825116634368896,2.146126747131348,0.3563069403171539,0.8491546511650085,0.8491546511650085,0.0,183.240234375,161.0,60545.3359375,0.0,2926.193603515625,1.0,278.8576965332031,282.9486389160156,296.75518798828125,300.6924133300781,293.1499938964844,293.1499938964844,279.1499938964844,38926.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092593789100648,1.0,0.0,0.0,3.5361311435699463,3.5361545085906982,8.343533863808261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.796875,0.0,1431.3468017578125,1895.4371337890625,0.0,3489.72900390625,0.8825474977493286,1.0,0.0,3.0,1.0,0.0
18187140,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8559143543243408,0.4134732484817505,0.3743772804737091,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9569752216339112,0.5683966279029846,0.53885817527771,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8767470121383667,0.4451046884059906,0.3129723370075226,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8438138961791992,0.3956302106380462,0.3771839141845703,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7177029252052307,0.2378075569868087,1.085659742355347,284.99810791015625,284.95001220703125,302.54998779296875,293.7185974121094,299.0149230957031,297.234619140625,284.9971008300781,1.0,0.6105310916900635,0.4442594945430755,0.4442594945430755,1.0,1.0,-3.2290289402008057,1.0797268152236938,2.1493020057678223,0.3532916009426117,0.934949517250061,0.934949517250061,0.0,172.7303466796875,149.0,59874.5078125,0.0,2869.124755859375,1.0,279.1415710449219,283.0609130859375,296.69921875,300.52264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33511.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017198085784912,1.0,0.0,0.0,3.6522178649902335,3.652241468429565,8.900341299522552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.7373046875,0.0,1517.0067138671875,1895.4371337890625,0.0,3419.6103515625,0.904008150100708,1.0,0.0,3.0,1.0,0.0
18187200,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8559143543243408,0.4134732484817505,0.3743772804737091,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9569752216339112,0.5683966279029846,0.53885817527771,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8767470121383667,0.4451046884059906,0.3129723370075226,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8438138961791992,0.3956302106380462,0.3771839141845703,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7177029252052307,0.2378075569868087,1.085659742355347,284.99810791015625,284.95001220703125,302.54998779296875,293.7185974121094,299.0149230957031,297.234619140625,284.9971008300781,1.0,0.6105310916900635,0.4442594945430755,0.4442594945430755,1.0,1.0,-3.2290289402008057,1.0797268152236938,2.1493020057678223,0.3532916009426117,0.934949517250061,0.934949517250061,0.0,172.7303466796875,149.0,59874.5078125,0.0,2869.124755859375,1.0,279.1415710449219,283.0609130859375,296.69921875,300.52264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33511.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017198085784912,1.0,0.0,0.0,3.6522178649902335,3.652241468429565,8.900341299522552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.7373046875,0.0,1517.0067138671875,1895.4371337890625,0.0,3419.6103515625,0.904008150100708,1.0,0.0,3.0,1.0,0.0
18187260,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.865422785282135,0.4104667901992798,0.3719984292984009,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9701681733131408,0.5682289600372314,0.5390399098396301,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.887570321559906,0.4430220425128937,0.3117610514163971,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8538044095039368,0.3940184712409973,0.3759693801403045,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7247198820114136,0.2353544533252716,1.076038122177124,284.8953857421875,284.95001220703125,302.5427551269531,293.7015991210937,298.9901428222656,297.2098388671875,284.89654541015625,1.0,0.6032817363739014,0.4431477785110473,0.4431477785110473,1.0,1.0,-3.211928606033325,1.070500373840332,2.141428232192993,0.3481694459915161,0.8374175429344177,0.8374175429344177,0.0,164.00709533691406,137.0,59978.9375,0.0,2785.8662109375,1.0,278.8578491210937,282.948486328125,296.7203063964844,300.6310729980469,293.1499938964844,293.1499938964844,279.1499938964844,39547.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909364640712738,1.0,0.0,0.0,3.503142833709717,3.5031659603118896,8.188587230506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1240234375,0.0,1401.31640625,1895.4371337890625,0.0,3490.706298828125,0.8757150769233704,1.0,0.0,3.0,1.0,0.0
