time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187320,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.865422785282135,0.4104667901992798,0.3719984292984009,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9701681733131408,0.5682289600372314,0.5390399098396301,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.887570321559906,0.4430220425128937,0.3117610514163971,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8538044095039368,0.3940184712409973,0.3759693801403045,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7247198820114136,0.2353544533252716,1.076038122177124,284.8953857421875,284.95001220703125,302.5427551269531,293.7015991210937,298.9901428222656,297.2098388671875,284.89654541015625,1.0,0.6032817363739014,0.4431477785110473,0.4431477785110473,1.0,1.0,-3.211928606033325,1.070500373840332,2.141428232192993,0.3481694459915161,0.8374175429344177,0.8374175429344177,0.0,164.00709533691406,137.0,59978.9375,0.0,2785.8662109375,1.0,278.8578491210937,282.948486328125,296.7203063964844,300.6310729980469,293.1499938964844,293.1499938964844,279.1499938964844,39547.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909364640712738,1.0,0.0,0.0,3.503142833709717,3.5031659603118896,8.188587230506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1240234375,0.0,1401.31640625,1895.4371337890625,0.0,3490.706298828125,0.8757150769233704,1.0,0.0,3.0,1.0,0.0
18187380,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8809178471565247,0.4095757603645324,0.3703846633434295,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9873318672180176,0.5699312686920166,0.5398157238960266,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9043835997581482,0.4428382813930511,0.3110174536705017,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8694298267364502,0.3940041959285736,0.3751834630966186,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7357490658760071,0.234189286828041,1.06741201877594,284.98419189453125,284.95001220703125,302.53436279296875,293.6848449707031,298.9787292480469,297.20513916015625,284.9833374023437,1.0,0.5953389406204224,0.4420360922813415,0.4420360922813415,1.0,1.0,-3.198694229125977,1.0627882480621338,2.1359059810638428,0.3431465327739715,0.9113526940345764,0.9113526940345764,0.0,153.03343200683594,125.0,59011.62890625,0.0,2698.991455078125,1.0,279.1412048339844,283.06036376953125,296.6572570800781,300.43218994140625,293.1499938964844,293.1499938964844,278.8500061035156,34127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001273512840271,1.0,0.0,0.0,3.599155902862549,3.5991790294647217,8.643598903290695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.8125,0.0,1463.5189208984375,1895.4371337890625,0.0,3404.771484375,0.8924977779388428,1.0,0.0,3.0,1.0,0.0
18187440,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8809178471565247,0.4095757603645324,0.3703846633434295,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9873318672180176,0.5699312686920166,0.5398157238960266,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9043835997581482,0.4428382813930511,0.3110174536705017,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8694298267364502,0.3940041959285736,0.3751834630966186,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7357490658760071,0.234189286828041,1.06741201877594,284.98419189453125,284.95001220703125,302.53436279296875,293.6848449707031,298.9787292480469,297.20513916015625,284.9833374023437,1.0,0.5953389406204224,0.4420360922813415,0.4420360922813415,1.0,1.0,-3.198694229125977,1.0627882480621338,2.1359059810638428,0.3431465327739715,0.9113526940345764,0.9113526940345764,0.0,153.03343200683594,125.0,59011.62890625,0.0,2698.991455078125,1.0,279.1412048339844,283.06036376953125,296.6572570800781,300.43218994140625,293.1499938964844,293.1499938964844,278.8500061035156,34127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001273512840271,1.0,0.0,0.0,3.599155902862549,3.5991790294647217,8.643598903290695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.8125,0.0,1463.5189208984375,1895.4371337890625,0.0,3404.771484375,0.8924977779388428,1.0,0.0,3.0,1.0,0.0
18187500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8907909989356995,0.4088775813579559,0.3697551190853119,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9964463710784912,0.570565938949585,0.5403792262077332,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9156484007835388,0.4425919651985168,0.3108073472976684,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8794217109680176,0.3939298689365387,0.37500661611557,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7429713010787964,0.2336805164813995,1.0642707347869873,284.8650817871094,284.95001220703125,302.5297546386719,293.676513671875,298.9722595214844,297.20166015625,284.8647155761719,1.0,0.5913947820663452,0.4414802491664886,0.4414802491664886,1.0,1.0,-3.19437575340271,1.059791088104248,2.134584665298462,0.3411056697368622,0.8234869241714478,0.8234869241714478,0.0,147.1399383544922,125.0,59561.5859375,0.0,2658.18310546875,1.0,278.89971923828125,282.9297180175781,296.7010498046875,300.6217956542969,293.1499938964844,293.1499938964844,278.8500061035156,39259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054099321365356,1.0,0.0,0.0,3.533353328704834,3.533376693725586,8.330429750458279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3623046875,0.0,1430.832275390625,1895.4371337890625,0.0,3453.958740234375,0.8791009187698364,1.0,0.0,3.0,1.0,0.0
18187560,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8980635404586792,0.408144474029541,0.3689015507698059,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5713962316513062,0.5344246625900269,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9244915843009948,0.4423103928565979,0.310465544462204,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8870299458503723,0.3938367366790771,0.3747271001338959,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7484097480773926,0.2331810444593429,1.061143159866333,284.9013366699219,284.95001220703125,302.5248718261719,293.66827392578125,298.9660949707031,297.1986389160156,284.9014892578125,1.0,0.5869845747947693,0.4411107897758484,0.4411107897758484,1.0,1.0,-3.1817407608032227,1.05406653881073,2.127674102783203,0.3385291993618011,0.8258984684944153,0.8258984684944153,0.0,142.5543975830078,113.0,59073.62890625,0.0,2608.068115234375,1.0,278.858642578125,282.9654541015625,296.6801147460937,300.5321960449219,293.1499938964844,293.1499938964844,279.1499938964844,39524.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062171578407288,1.0,0.0,0.0,3.4380991458892822,3.438122034072876,7.887331889833149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.998046875,0.0,1334.788330078125,1895.4371337890625,0.0,3461.46484375,0.8614199161529541,1.0,0.0,3.0,1.0,0.0
18187620,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9134277701377868,0.4076936841011047,0.3680222928524017,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.5770453214645386,0.5083808302879333,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9423808455467224,0.4426395297050476,0.3103362917900085,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9024121165275574,0.3943609595298767,0.3747711479663849,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7596750259399414,0.2327339351177215,1.0570951700210571,284.9720458984375,284.95001220703125,302.51434326171875,293.6518249511719,298.96844482421875,297.21612548828125,284.9708251953125,1.0,0.5768049955368042,0.4403719007968902,0.4403719007968902,1.0,1.0,-3.144373655319214,1.038178563117981,2.106194972991944,0.330871969461441,0.8850037455558777,0.8850037455558777,0.0,133.73483276367188,101.0,57822.47265625,0.0,2487.638671875,1.0,279.140625,283.0663452148437,296.6192932128906,300.32623291015625,293.1499938964844,293.1499938964844,279.45001220703125,34639.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961671590805054,1.0,0.0,0.0,3.5205745697021484,3.520597219467163,8.270283728961658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.21484375,0.0,1384.0706787109375,1895.4371337890625,0.0,3367.831298828125,0.8751446604728699,1.0,0.0,3.0,1.0,0.0
18187680,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9134277701377868,0.4076936841011047,0.3680222928524017,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.5770453214645386,0.5083808302879333,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9423808455467224,0.4426395297050476,0.3103362917900085,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9024121165275574,0.3943609595298767,0.3747711479663849,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7596750259399414,0.2327339351177215,1.0570951700210571,284.9720458984375,284.95001220703125,302.51434326171875,293.6518249511719,298.96844482421875,297.21612548828125,284.9708251953125,1.0,0.5768049955368042,0.4403719007968902,0.4403719007968902,1.0,1.0,-3.144373655319214,1.038178563117981,2.106194972991944,0.330871969461441,0.8850037455558777,0.8850037455558777,0.0,133.73483276367188,101.0,57822.47265625,0.0,2487.638671875,1.0,279.140625,283.0663452148437,296.6192932128906,300.32623291015625,293.1499938964844,293.1499938964844,279.45001220703125,34639.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961671590805054,1.0,0.0,0.0,3.5205745697021484,3.520597219467163,8.270283728961658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.21484375,0.0,1384.0706787109375,1895.4371337890625,0.0,3367.831298828125,0.8751446604728699,1.0,0.0,3.0,1.0,0.0
18187740,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9354658126831056,0.40749192237854,0.367515504360199,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.5864303708076477,0.4773399829864502,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9642667770385742,0.4432576894760132,0.3105023503303528,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9242180585861206,0.3951559662818908,0.3751606345176697,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7753046154975891,0.2326649278402328,1.0549147129058838,285.0133972167969,284.95001220703125,302.5028686523437,293.6355285644531,298.98297119140625,297.252685546875,285.0097045898437,1.0,0.5655951499938965,0.4396330118179321,0.4396330118179321,1.0,1.0,-3.1044938564300537,1.0213441848754885,2.083149671554565,0.3228410184383392,0.9622769355773926,0.9622769355773926,0.0,123.9128646850586,119.0,56836.71484375,0.0,2359.833251953125,1.0,279.441162109375,283.1373596191406,296.6062316894531,300.2359313964844,293.1499938964844,293.1499938964844,279.1499938964844,32179.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876811265945435,1.0,0.0,0.0,3.6796298027038574,3.679653406143189,9.03444629329897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7021484375,0.0,1537.5634765625,1895.4371337890625,0.0,3288.514892578125,0.9089778065681458,1.0,0.0,3.0,1.0,0.0
18187800,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9354658126831056,0.40749192237854,0.367515504360199,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.5864303708076477,0.4773399829864502,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9642667770385742,0.4432576894760132,0.3105023503303528,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9242180585861206,0.3951559662818908,0.3751606345176697,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7753046154975891,0.2326649278402328,1.0549147129058838,285.0133972167969,284.95001220703125,302.5028686523437,293.6355285644531,298.98297119140625,297.252685546875,285.0097045898437,1.0,0.5655951499938965,0.4396330118179321,0.4396330118179321,1.0,1.0,-3.1044938564300537,1.0213441848754885,2.083149671554565,0.3228410184383392,0.9622769355773926,0.9622769355773926,0.0,123.9128646850586,119.0,56836.71484375,0.0,2359.833251953125,1.0,279.441162109375,283.1373596191406,296.6062316894531,300.2359313964844,293.1499938964844,293.1499938964844,279.1499938964844,32179.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876811265945435,1.0,0.0,0.0,3.6796298027038574,3.679653406143189,9.03444629329897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7021484375,0.0,1537.5634765625,1895.4371337890625,0.0,3288.514892578125,0.9089778065681458,1.0,0.0,3.0,1.0,0.0
18187860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9378756880760192,0.4059964716434479,0.36640265583992,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.5949953198432922,0.4727306663990021,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.967226266860962,0.4427831470966339,0.3103228211402893,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.927844762802124,0.3951433300971985,0.3752917051315307,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7774623036384583,0.2322546392679214,1.0533188581466677,284.8924865722656,284.95001220703125,302.4904479980469,293.6192626953125,298.9959716796875,297.280517578125,284.8948974609375,1.0,0.5643265247344971,0.4394662380218506,0.4394662380218506,1.0,1.0,-3.095585823059082,1.0175907611846924,2.0779948234558105,0.3203193843364715,0.8525131344795227,0.8525131344795227,0.0,122.33993530273438,137.0,57295.99609375,0.0,2335.019775390625,1.0,279.1575012207031,283.0079345703125,296.6403503417969,300.3702087402344,293.1499938964844,293.1499938964844,279.45001220703125,38966.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960303068161011,1.0,0.0,0.0,3.5541417598724365,3.554165363311768,8.428742148680612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.86328125,0.0,1450.7239990234375,1895.4371337890625,0.0,3366.55322265625,0.8865211606025696,1.0,0.0,3.0,1.0,0.0
18187920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9378756880760192,0.4059964716434479,0.36640265583992,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.5949953198432922,0.4727306663990021,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.967226266860962,0.4427831470966339,0.3103228211402893,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.927844762802124,0.3951433300971985,0.3752917051315307,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7774623036384583,0.2322546392679214,1.0533188581466677,284.8924865722656,284.95001220703125,302.4904479980469,293.6192626953125,298.9959716796875,297.280517578125,284.8948974609375,1.0,0.5643265247344971,0.4394662380218506,0.4394662380218506,1.0,1.0,-3.095585823059082,1.0175907611846924,2.0779948234558105,0.3203193843364715,0.8525131344795227,0.8525131344795227,0.0,122.33993530273438,137.0,57295.99609375,0.0,2335.019775390625,1.0,279.1575012207031,283.0079345703125,296.6403503417969,300.3702087402344,293.1499938964844,293.1499938964844,279.45001220703125,38966.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960303068161011,1.0,0.0,0.0,3.5541417598724365,3.554165363311768,8.428742148680612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.86328125,0.0,1450.7239990234375,1895.4371337890625,0.0,3366.55322265625,0.8865211606025696,1.0,0.0,3.0,1.0,0.0
18187980,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9270756840705872,0.4057715535163879,0.3660195469856262,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6006559133529663,0.48654305934906,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9580298662185668,0.4433724582195282,0.3106166124343872,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9181462526321412,0.3959262073040008,0.3759422600269317,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.770000159740448,0.2323164790868759,1.0536046028137207,285.01007080078125,284.95001220703125,302.4771423339844,293.60302734375,299.00128173828125,297.2939147949219,285.0096740722656,1.0,0.5695860385894775,0.4392994344234466,0.4392994344234466,1.0,1.0,-3.11318302154541,1.0238606929779053,2.089322328567505,0.3221800029277801,0.9539834260940552,0.9539834260940552,0.0,126.57379150390624,155.0,56909.98828125,0.0,2390.25146484375,1.0,279.4417419433594,283.1344909667969,296.5826416015625,300.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880829811096191,1.0,0.0,0.0,3.684032678604126,3.684056282043457,9.056079193214828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3779296875,0.0,1548.96533203125,1895.4371337890625,0.0,3292.27490234375,0.910914182662964,1.0,0.0,3.0,1.0,0.0
18188040,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9270756840705872,0.4057715535163879,0.3660195469856262,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6006559133529663,0.48654305934906,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9580298662185668,0.4433724582195282,0.3106166124343872,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9181462526321412,0.3959262073040008,0.3759422600269317,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.770000159740448,0.2323164790868759,1.0536046028137207,285.01007080078125,284.95001220703125,302.4771423339844,293.60302734375,299.00128173828125,297.2939147949219,285.0096740722656,1.0,0.5695860385894775,0.4392994344234466,0.4392994344234466,1.0,1.0,-3.11318302154541,1.0238606929779053,2.089322328567505,0.3221800029277801,0.9539834260940552,0.9539834260940552,0.0,126.57379150390624,155.0,56909.98828125,0.0,2390.25146484375,1.0,279.4417419433594,283.1344909667969,296.5826416015625,300.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880829811096191,1.0,0.0,0.0,3.684032678604126,3.684056282043457,9.056079193214828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3779296875,0.0,1548.96533203125,1895.4371337890625,0.0,3292.27490234375,0.910914182662964,1.0,0.0,3.0,1.0,0.0
18188100,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9183070659637452,0.4052470028400421,0.3659290075302124,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.6017429828643799,0.4984797537326813,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9499455690383912,0.4433470666408539,0.3108584284782409,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.910164713859558,0.3960707783699035,0.3763782978057861,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7639279961585999,0.2321900576353073,1.0541731119155884,284.8840026855469,284.95001220703125,302.4701843261719,293.59490966796875,298.9964599609375,297.2889099121094,284.8813171386719,1.0,0.5740630030632019,0.4392160475254059,0.4392160475254059,1.0,1.0,-3.128917694091797,1.029598355293274,2.0993194580078125,0.3242475390434265,0.8700094223022461,0.8700094223022461,0.0,130.35333251953125,155.0,58025.4296875,0.0,2440.088134765625,1.0,279.19683837890625,282.9864807128906,296.6340026855469,300.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,36913.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895175039768219,1.0,0.0,0.0,3.66594171524048,3.665966033935547,8.967355711320124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.662109375,0.0,1557.8389892578125,1895.4371337890625,0.0,3358.568359375,0.9074237942695618,1.0,0.0,3.0,1.0,0.0
18188160,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9074842929840088,0.4045472145080566,0.3654638528823852,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.6016440987586975,0.5138219594955444,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9391558170318604,0.443151444196701,0.3108532726764679,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9005874991416931,0.3960686028003692,0.37655770778656,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.756291925907135,0.2319275289773941,1.053938388824463,284.9121398925781,284.95001220703125,302.4630126953125,293.5867614746094,298.9851989746094,297.27655029296875,284.91455078125,1.0,0.5794108510017395,0.438679039478302,0.438679039478302,1.0,1.0,-3.146726131439209,1.0350667238235474,2.111659526824951,0.3255926668643951,0.870073676109314,0.870073676109314,0.0,135.2309112548828,158.0,58026.71875,0.0,2500.28759765625,1.0,279.1575622558594,283.01123046875,296.6185302734375,300.3835144042969,293.1499938964844,293.1499938964844,279.45001220703125,38033.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982895016670227,1.0,0.0,0.0,3.597009658813477,3.5970335006713867,8.633293759885419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.15380859375,0.0,1490.005126953125,1895.4371337890625,0.0,3387.634765625,0.8953635096549988,1.0,0.0,3.0,1.0,0.0
18188220,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8943818211555481,0.4043069779872894,0.3652137815952301,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6008220911026001,0.5354458689689636,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9247413277626038,0.4437747299671173,0.3112747073173523,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8885299563407898,0.3968006074428558,0.3772999346256256,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.746321439743042,0.2317541688680648,1.0538688898086548,285.025634765625,284.95001220703125,302.4481201171875,293.5704345703125,298.9628295898437,297.2538757324219,285.0240173339844,1.0,0.5869032740592957,0.4376049935817718,0.4376049935817718,1.0,1.0,-3.173754930496216,1.0425608158111572,2.1311941146850586,0.3270480334758758,0.981255292892456,0.981255292892456,0.0,142.41741943359375,161.0,57738.546875,0.0,2591.69921875,1.0,279.4429931640625,283.1317443847656,296.5602722167969,300.24151611328125,293.1499938964844,293.1499938964844,279.1499938964844,32556.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926866054534912,1.0,0.0,0.0,3.743513822555542,3.7435381412506095,9.350873710900488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0673828125,0.0,1613.2938232421875,1895.4371337890625,0.0,3335.323486328125,0.9237107038497924,1.0,0.0,3.0,1.0,0.0
18188280,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8943818211555481,0.4043069779872894,0.3652137815952301,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6008220911026001,0.5354458689689636,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9247413277626038,0.4437747299671173,0.3112747073173523,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8885299563407898,0.3968006074428558,0.3772999346256256,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.746321439743042,0.2317541688680648,1.0538688898086548,285.025634765625,284.95001220703125,302.4481201171875,293.5704345703125,298.9628295898437,297.2538757324219,285.0240173339844,1.0,0.5869032740592957,0.4376049935817718,0.4376049935817718,1.0,1.0,-3.173754930496216,1.0425608158111572,2.1311941146850586,0.3270480334758758,0.981255292892456,0.981255292892456,0.0,142.41741943359375,161.0,57738.546875,0.0,2591.69921875,1.0,279.4429931640625,283.1317443847656,296.5602722167969,300.24151611328125,293.1499938964844,293.1499938964844,279.1499938964844,32556.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926866054534912,1.0,0.0,0.0,3.743513822555542,3.7435381412506095,9.350873710900488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0673828125,0.0,1613.2938232421875,1895.4371337890625,0.0,3335.323486328125,0.9237107038497924,1.0,0.0,3.0,1.0,0.0
18188340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8835770487785339,0.4028733670711517,0.3644522726535797,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5985600352287292,0.553623378276825,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.913079023361206,0.4434158205986023,0.3113975524902344,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8787723779678345,0.3967407941818237,0.3776918351650238,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7382429838180542,0.2310501337051391,1.0524958372116089,284.8994140625,284.95001220703125,302.4324951171875,293.553955078125,298.93408203125,297.2230224609375,284.9015197753906,1.0,0.5929721593856812,0.4365309774875641,0.4365309774875641,1.0,1.0,-3.193671703338623,1.0473437309265137,2.1463279724121094,0.3273142278194427,0.8791200518608093,0.8791200518608093,0.0,148.5385284423828,164.0,58704.671875,0.0,2664.502197265625,1.0,279.1566162109375,282.9864196777344,296.59002685546875,300.40478515625,293.1499938964844,293.1499938964844,279.45001220703125,38244.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038081169128418,1.0,0.0,0.0,3.661430835723877,3.661455154418945,8.945300464802131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1396484375,0.0,1562.769775390625,1895.4371337890625,0.0,3439.05517578125,0.9094994068145752,1.0,0.0,3.0,1.0,0.0
18188400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8835770487785339,0.4028733670711517,0.3644522726535797,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5985600352287292,0.553623378276825,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.913079023361206,0.4434158205986023,0.3113975524902344,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8787723779678345,0.3967407941818237,0.3776918351650238,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7382429838180542,0.2310501337051391,1.0524958372116089,284.8994140625,284.95001220703125,302.4324951171875,293.553955078125,298.93408203125,297.2230224609375,284.9015197753906,1.0,0.5929721593856812,0.4365309774875641,0.4365309774875641,1.0,1.0,-3.193671703338623,1.0473437309265137,2.1463279724121094,0.3273142278194427,0.8791200518608093,0.8791200518608093,0.0,148.5385284423828,164.0,58704.671875,0.0,2664.502197265625,1.0,279.1566162109375,282.9864196777344,296.59002685546875,300.40478515625,293.1499938964844,293.1499938964844,279.45001220703125,38244.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038081169128418,1.0,0.0,0.0,3.661430835723877,3.661455154418945,8.945300464802131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1396484375,0.0,1562.769775390625,1895.4371337890625,0.0,3439.05517578125,0.9094994068145752,1.0,0.0,3.0,1.0,0.0
18188460,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8745077252388,0.4025129079818725,0.3640092313289642,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9983291029930116,0.5970793962478638,0.5659633874893188,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9037734270095824,0.4439720511436462,0.311710774898529,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8705726265907288,0.3973309397697449,0.3782238960266113,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7313371300697327,0.2306904941797256,1.051175832748413,285.0160217285156,284.95001220703125,302.41619873046875,293.537353515625,298.9111022949219,297.2038269042969,285.01416015625,1.0,0.5978460311889648,0.4350847601890564,0.4350847601890564,1.0,1.0,-3.2074859142303467,1.0488991737365725,2.1585867404937744,0.3257584273815155,0.9853856563568116,0.9853856563568116,0.0,154.0355987548828,167.0,58118.77734375,0.0,2722.298828125,1.0,279.443359375,283.115234375,296.5237121582031,300.2343444824219,293.1499938964844,293.1499938964844,279.1499938964844,33044.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897388219833374,1.0,0.0,0.0,3.78558611869812,3.785610914230346,9.562237437421572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.205078125,0.0,1666.37353515625,1895.4371337890625,0.0,3379.226806640625,0.9335358142852784,1.0,0.0,3.0,1.0,0.0
18188520,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8745077252388,0.4025129079818725,0.3640092313289642,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9983291029930116,0.5970793962478638,0.5659633874893188,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9037734270095824,0.4439720511436462,0.311710774898529,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8705726265907288,0.3973309397697449,0.3782238960266113,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7313371300697327,0.2306904941797256,1.051175832748413,285.0160217285156,284.95001220703125,302.41619873046875,293.537353515625,298.9111022949219,297.2038269042969,285.01416015625,1.0,0.5978460311889648,0.4350847601890564,0.4350847601890564,1.0,1.0,-3.2074859142303467,1.0488991737365725,2.1585867404937744,0.3257584273815155,0.9853856563568116,0.9853856563568116,0.0,154.0355987548828,167.0,58118.77734375,0.0,2722.298828125,1.0,279.443359375,283.115234375,296.5237121582031,300.2343444824219,293.1499938964844,293.1499938964844,279.1499938964844,33044.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897388219833374,1.0,0.0,0.0,3.78558611869812,3.785610914230346,9.562237437421572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.205078125,0.0,1666.37353515625,1895.4371337890625,0.0,3379.226806640625,0.9335358142852784,1.0,0.0,3.0,1.0,0.0
18188580,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8631823658943176,0.400978147983551,0.3632118701934814,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9887327551841736,0.5962032675743103,0.5652706623077393,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.892561674118042,0.4435591995716095,0.31183922290802,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8602396249771118,0.3971399068832397,0.3785491585731506,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7227219343185425,0.2298759073019027,1.0494909286499023,284.8855285644531,284.95001220703125,302.3993225097656,293.5205078125,298.8872985839844,297.1858215332031,284.8876647949219,1.0,0.600982666015625,0.4336385428905487,0.4336385428905487,1.0,1.0,-3.204157829284668,1.0440165996551514,2.160141468048096,0.3215425908565521,0.8714077472686768,0.8714077472686768,0.0,160.51271057128906,170.0,58668.0546875,0.0,2751.04833984375,1.0,279.15643310546875,282.9730834960937,296.548583984375,300.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,39159.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069172143936156,1.0,0.0,0.0,3.671144723892212,3.67116951942444,8.992828384180029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2890625,0.0,1580.5965576171875,1895.4371337890625,0.0,3467.972412109375,0.9122767448425292,1.0,0.0,3.0,1.0,0.0
18188640,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8631823658943176,0.400978147983551,0.3632118701934814,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9887327551841736,0.5962032675743103,0.5652706623077393,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.892561674118042,0.4435591995716095,0.31183922290802,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8602396249771118,0.3971399068832397,0.3785491585731506,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7227219343185425,0.2298759073019027,1.0494909286499023,284.8855285644531,284.95001220703125,302.3993225097656,293.5205078125,298.8872985839844,297.1858215332031,284.8876647949219,1.0,0.600982666015625,0.4336385428905487,0.4336385428905487,1.0,1.0,-3.204157829284668,1.0440165996551514,2.160141468048096,0.3215425908565521,0.8714077472686768,0.8714077472686768,0.0,160.51271057128906,170.0,58668.0546875,0.0,2751.04833984375,1.0,279.15643310546875,282.9730834960937,296.548583984375,300.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,39159.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069172143936156,1.0,0.0,0.0,3.671144723892212,3.67116951942444,8.992828384180029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2890625,0.0,1580.5965576171875,1895.4371337890625,0.0,3467.972412109375,0.9122767448425292,1.0,0.0,3.0,1.0,0.0
18188700,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8589321970939636,0.4006788432598114,0.362754225730896,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9850738644599916,0.5966914892196655,0.5654285550117493,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8883877992630005,0.4437392950057983,0.311846524477005,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.856439471244812,0.3973217606544494,0.3786258697509765,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7193646430969238,0.2296309769153595,1.0483030080795288,285.01080322265625,284.95001220703125,302.3906555175781,293.5119934082031,298.880126953125,297.18389892578125,285.013427734375,1.0,0.6021767258644104,0.4329154193401336,0.4329154193401336,1.0,1.0,-3.202463150024414,1.0415714979171753,2.1608917713165283,0.3192853033542633,0.9543089866638184,0.9543089866638184,0.0,163.02638244628906,170.0,57737.10546875,0.0,2761.35791015625,1.0,279.4024658203125,283.114990234375,296.48193359375,300.135498046875,293.1499938964844,293.1499938964844,279.45001220703125,34563.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007716774940492,1.0,0.0,0.0,3.709660768508911,3.70968508720398,9.182515441352734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.681640625,0.0,1589.6409912109375,1895.4371337890625,0.0,3410.776611328125,0.9194104075431824,1.0,0.0,3.0,1.0,0.0
18188760,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8562799692153931,0.4005895256996155,0.3627065420150757,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9828296303749084,0.5975174307823181,0.5661757588386536,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8858453035354614,0.4441361427307129,0.312137633562088,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.854110598564148,0.3976719677448272,0.3789869546890259,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7171584963798523,0.2295204699039459,1.047957420349121,285.00299072265625,284.95001220703125,302.3818359375,293.50341796875,298.87615966796875,297.18511962890625,285.0016174316406,1.0,0.6033790707588196,0.4324471056461334,0.4324471056461334,1.0,1.0,-3.203669548034668,1.040802001953125,2.162867546081543,0.3180948495864868,0.9690567851066588,0.9690567851066588,0.0,164.8737335205078,173.0,57823.46875,0.0,2773.925048828125,1.0,279.44317626953125,283.1073913574219,296.4804382324219,300.1747741699219,293.1499938964844,293.1499938964844,279.1499938964844,33632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985525965690613,1.0,0.0,0.0,3.7732901573181152,3.773314952850342,9.500220130576054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.134765625,0.0,1656.396484375,1895.4371337890625,0.0,3390.088623046875,0.9312250018119812,1.0,0.0,3.0,1.0,0.0
18188820,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.850030779838562,0.3991975486278534,0.3618963062763214,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9774216413497924,0.5981540083885193,0.5671759843826294,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8798578977584839,0.4438978135585785,0.3122815787792206,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8487053513526917,0.3975594043731689,0.3792497515678406,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7120140194892883,0.2288399189710617,1.0462617874145508,284.8912048339844,284.95001220703125,302.3638916015625,293.48602294921875,298.8614807128906,297.1778869628906,284.8932189941406,1.0,0.6054275035858154,0.4315104782581329,0.4315104782581329,1.0,1.0,-3.202356100082397,1.0379457473754885,2.164410352706909,0.3154137730598449,0.8653484582901001,0.8653484582901001,0.0,168.8765106201172,176.0,58341.61328125,0.0,2793.128173828125,1.0,279.1568603515625,282.981689453125,296.5077514648437,300.30419921875,293.1499938964844,293.1499938964844,279.45001220703125,39299.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067770838737488,1.0,0.0,0.0,3.643153429031372,3.64317774772644,8.856216027197661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.224609375,0.0,1550.206787109375,1895.4371337890625,0.0,3466.670166015625,0.906436324119568,1.0,0.0,3.0,1.0,0.0
18188880,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.850030779838562,0.3991975486278534,0.3618963062763214,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9774216413497924,0.5981540083885193,0.5671759843826294,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8798578977584839,0.4438978135585785,0.3122815787792206,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8487053513526917,0.3975594043731689,0.3792497515678406,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7120140194892883,0.2288399189710617,1.0462617874145508,284.8912048339844,284.95001220703125,302.3638916015625,293.48602294921875,298.8614807128906,297.1778869628906,284.8932189941406,1.0,0.6054275035858154,0.4315104782581329,0.4315104782581329,1.0,1.0,-3.202356100082397,1.0379457473754885,2.164410352706909,0.3154137730598449,0.8653484582901001,0.8653484582901001,0.0,168.8765106201172,176.0,58341.61328125,0.0,2793.128173828125,1.0,279.1568603515625,282.981689453125,296.5077514648437,300.30419921875,293.1499938964844,293.1499938964844,279.45001220703125,39299.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067770838737488,1.0,0.0,0.0,3.643153429031372,3.64317774772644,8.856216027197661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.224609375,0.0,1550.206787109375,1895.4371337890625,0.0,3466.670166015625,0.906436324119568,1.0,0.0,3.0,1.0,0.0
18188940,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8456317782402039,0.3989163339138031,0.3614655137062073,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9736654758453368,0.5999279618263245,0.5686458945274353,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.875758707523346,0.4446351230144501,0.3126690685749054,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8449787497520447,0.3981621861457824,0.3797188997268677,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7080825567245483,0.2286025881767273,1.0450809001922607,285.0054016113281,284.95001220703125,302.345458984375,293.4682922363281,298.8539123535156,297.1810913085937,285.0039367675781,1.0,0.6073135733604431,0.4305738508701324,0.4305738508701324,1.0,1.0,-3.2032060623168945,1.0359002351760864,2.1673059463500977,0.3128453195095062,0.9634090065956116,0.9634090065956116,0.0,171.99896240234375,179.0,57557.59765625,0.0,2811.95849609375,1.0,279.4431457519531,283.11187744140625,296.44384765625,300.119873046875,293.1499938964844,293.1499938964844,279.1499938964844,33548.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981648087501526,1.0,0.0,0.0,3.751441478729248,3.751466035842896,9.390520290253336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0517578125,0.0,1630.134033203125,1895.4371337890625,0.0,3386.471435546875,0.926158368587494,1.0,0.0,3.0,1.0,0.0
18189000,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8456317782402039,0.3989163339138031,0.3614655137062073,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9736654758453368,0.5999279618263245,0.5686458945274353,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.875758707523346,0.4446351230144501,0.3126690685749054,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8449787497520447,0.3981621861457824,0.3797188997268677,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7080825567245483,0.2286025881767273,1.0450809001922607,285.0054016113281,284.95001220703125,302.345458984375,293.4682922363281,298.8539123535156,297.1810913085937,285.0039367675781,1.0,0.6073135733604431,0.4305738508701324,0.4305738508701324,1.0,1.0,-3.2032060623168945,1.0359002351760864,2.1673059463500977,0.3128453195095062,0.9634090065956116,0.9634090065956116,0.0,171.99896240234375,179.0,57557.59765625,0.0,2811.95849609375,1.0,279.4431457519531,283.11187744140625,296.44384765625,300.119873046875,293.1499938964844,293.1499938964844,279.1499938964844,33548.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981648087501526,1.0,0.0,0.0,3.751441478729248,3.751466035842896,9.390520290253336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0517578125,0.0,1630.134033203125,1895.4371337890625,0.0,3386.471435546875,0.926158368587494,1.0,0.0,3.0,1.0,0.0
18189060,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.840728223323822,0.3975796103477478,0.3606866896152496,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9692348837852478,0.6006733775138855,0.5697776079177856,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.871184766292572,0.444507896900177,0.3128767907619476,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8408471345901489,0.3980787396430969,0.3799907863140106,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7037217617034912,0.2279966920614242,1.0436413288116455,284.8946533203125,284.95001220703125,302.3266296386719,293.4501647949219,298.84014892578125,297.1752319335937,284.8965759277344,1.0,0.6091139912605286,0.4296869337558746,0.4296869337558746,1.0,1.0,-3.202484369277954,1.0333747863769531,2.169109582901001,0.3103668391704559,0.8625576496124268,0.8625576496124268,0.0,175.41818237304688,182.0,58093.62109375,0.0,2829.170654296875,1.0,279.1570129394531,282.9869079589844,296.47247314453125,300.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,39201.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065523743629456,1.0,0.0,0.0,3.623106002807617,3.6231303215026855,8.759017759984999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.1787109375,0.0,1527.2293701171875,1895.4371337890625,0.0,3464.581298828125,0.901929497718811,1.0,0.0,3.0,1.0,0.0
18189120,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.840728223323822,0.3975796103477478,0.3606866896152496,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9692348837852478,0.6006733775138855,0.5697776079177856,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.871184766292572,0.444507896900177,0.3128767907619476,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8408471345901489,0.3980787396430969,0.3799907863140106,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7037217617034912,0.2279966920614242,1.0436413288116455,284.8946533203125,284.95001220703125,302.3266296386719,293.4501647949219,298.84014892578125,297.1752319335937,284.8965759277344,1.0,0.6091139912605286,0.4296869337558746,0.4296869337558746,1.0,1.0,-3.202484369277954,1.0333747863769531,2.169109582901001,0.3103668391704559,0.8625576496124268,0.8625576496124268,0.0,175.41818237304688,182.0,58093.62109375,0.0,2829.170654296875,1.0,279.1570129394531,282.9869079589844,296.47247314453125,300.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,39201.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065523743629456,1.0,0.0,0.0,3.623106002807617,3.6231303215026855,8.759017759984999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.1787109375,0.0,1527.2293701171875,1895.4371337890625,0.0,3464.581298828125,0.901929497718811,1.0,0.0,3.0,1.0,0.0
