time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189180,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8370570540428162,0.3973158299922943,0.3602760732173919,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9659696221351624,0.6024418473243713,0.5712579488754272,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8678720593452454,0.4453278183937073,0.3133225739002228,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8377991914749146,0.3986843824386596,0.3804619908332824,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7003105878829956,0.2278001457452774,1.0426394939422607,285.0054016113281,284.95001220703125,302.30743408203125,293.4315795898437,298.8329162597656,297.17889404296875,285.00439453125,1.0,0.6108812689781189,0.4287999868392944,0.4287999868392944,1.0,1.0,-3.2036595344543457,1.0315626859664917,2.1720967292785645,0.3079686760902405,0.9592502117156982,0.9592502117156982,0.0,178.2598419189453,185.0,57337.375,0.0,2847.146728515625,1.0,279.44219970703125,283.1141052246094,296.4086608886719,300.0702514648437,293.1499938964844,293.1499938964844,279.1499938964844,33538.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981705904006958,1.0,0.0,0.0,3.733242750167847,3.733267307281494,9.299632210968412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3251953125,0.0,1608.928466796875,1895.4371337890625,0.0,3386.525146484375,0.922310709953308,1.0,0.0,3.0,1.0,0.0
18189240,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8370570540428162,0.3973158299922943,0.3602760732173919,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9659696221351624,0.6024418473243713,0.5712579488754272,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8678720593452454,0.4453278183937073,0.3133225739002228,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8377991914749146,0.3986843824386596,0.3804619908332824,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7003105878829956,0.2278001457452774,1.0426394939422607,285.0054016113281,284.95001220703125,302.30743408203125,293.4315795898437,298.8329162597656,297.17889404296875,285.00439453125,1.0,0.6108812689781189,0.4287999868392944,0.4287999868392944,1.0,1.0,-3.2036595344543457,1.0315626859664917,2.1720967292785645,0.3079686760902405,0.9592502117156982,0.9592502117156982,0.0,178.2598419189453,185.0,57337.375,0.0,2847.146728515625,1.0,279.44219970703125,283.1141052246094,296.4086608886719,300.0702514648437,293.1499938964844,293.1499938964844,279.1499938964844,33538.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981705904006958,1.0,0.0,0.0,3.733242750167847,3.733267307281494,9.299632210968412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3251953125,0.0,1608.928466796875,1895.4371337890625,0.0,3386.525146484375,0.922310709953308,1.0,0.0,3.0,1.0,0.0
18189300,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8352664113044739,0.3967495262622833,0.3600905537605285,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9643405675888062,0.6028943657875061,0.5720158815383911,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8662828207015991,0.4453946053981781,0.3135868012905121,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.83632892370224,0.3987191617488861,0.3807375431060791,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6986764669418335,0.2275659292936325,1.0423691272735596,284.87176513671875,284.95001220703125,302.2977294921875,293.422119140625,298.8268127441406,297.1771240234375,284.8685607910156,1.0,0.6118180751800537,0.4283565282821655,0.4283565282821655,1.0,1.0,-3.2046775817871094,1.030803918838501,2.1738734245300293,0.3069451749324798,0.8672353625297546,0.8672353625297546,0.0,179.718994140625,185.0,58224.3203125,0.0,2857.22998046875,1.0,279.1957702636719,282.96295166015625,296.4557800292969,300.2795104980469,293.1499938964844,293.1499938964844,279.1499938964844,37674.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045736789703368,1.0,0.0,0.0,3.7005245685577393,3.700549364089966,9.13734197638405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1572265625,0.0,1602.813232421875,1895.4371337890625,0.0,3446.17919921875,0.9155486226081848,1.0,0.0,3.0,1.0,0.0
18189360,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8326718807220459,0.3960084319114685,0.3595063686370849,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9617820978164672,0.6031597852706909,0.5723526477813721,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8638720512390137,0.4452879726886749,0.313579797744751,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8341405987739563,0.398603618144989,0.3807243704795837,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6963524222373962,0.2272232323884964,1.0412951707839966,284.8958435058594,284.95001220703125,302.2879638671875,293.4125366210937,298.8192443847656,297.17340087890625,284.8978271484375,1.0,0.6126201152801514,0.4279214143753052,0.4279214143753052,1.0,1.0,-3.20306658744812,1.029098391532898,2.173968315124512,0.3055269420146942,0.8597987294197083,0.8597987294197083,0.0,181.5465087890625,188.0,57874.33203125,0.0,2863.8955078125,1.0,279.15728759765625,282.9898376464844,296.4355773925781,300.2019348144531,293.1499938964844,293.1499938964844,279.45001220703125,39178.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664803981781,1.0,0.0,0.0,3.6069319248199454,3.606956243515015,8.680988798914768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.23291015625,0.0,1509.2813720703125,1895.4371337890625,0.0,3465.470703125,0.8983245491981506,1.0,0.0,3.0,1.0,0.0
18189420,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8293478488922119,0.3957652449607849,0.3591151833534241,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9586867690086364,0.6048942804336548,0.5738007426261902,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8609700798988342,0.4461956620216369,0.314085453748703,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8314074873924255,0.3992107212543487,0.3811954855918884,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6932244896888733,0.2270455062389373,1.040379285812378,285.00469970703125,284.95001220703125,302.26824951171875,293.3929748535156,298.8121032714844,297.1772766113281,285.00372314453125,1.0,0.6143619418144226,0.4270511865615845,0.4270511865615845,1.0,1.0,-3.204401731491089,1.0273747444152832,2.1770269870758057,0.3031948208808899,0.9553390741348268,0.9553390741348268,0.0,184.3175811767578,191.0,57135.9765625,0.0,2881.8330078125,1.0,279.44207763671875,283.1150207519531,296.3705444335937,300.0193786621094,293.1499938964844,293.1499938964844,279.1499938964844,33505.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983688950538635,1.0,0.0,0.0,3.719098567962648,3.719122648239136,9.22929757507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3056640625,0.0,1592.3935546875,1895.4371337890625,0.0,3388.37548828125,0.9190985560417176,1.0,0.0,3.0,1.0,0.0
18189480,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8293478488922119,0.3957652449607849,0.3591151833534241,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9586867690086364,0.6048942804336548,0.5738007426261902,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8609700798988342,0.4461956620216369,0.314085453748703,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8314074873924255,0.3992107212543487,0.3811954855918884,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6932244896888733,0.2270455062389373,1.040379285812378,285.00469970703125,284.95001220703125,302.26824951171875,293.3929748535156,298.8121032714844,297.1772766113281,285.00372314453125,1.0,0.6143619418144226,0.4270511865615845,0.4270511865615845,1.0,1.0,-3.204401731491089,1.0273747444152832,2.1770269870758057,0.3031948208808899,0.9553390741348268,0.9553390741348268,0.0,184.3175811767578,191.0,57135.9765625,0.0,2881.8330078125,1.0,279.44207763671875,283.1150207519531,296.3705444335937,300.0193786621094,293.1499938964844,293.1499938964844,279.1499938964844,33505.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983688950538635,1.0,0.0,0.0,3.719098567962648,3.719122648239136,9.22929757507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3056640625,0.0,1592.3935546875,1895.4371337890625,0.0,3388.37548828125,0.9190985560417176,1.0,0.0,3.0,1.0,0.0
18189540,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8252797722816467,0.3944931030273437,0.3583687841892242,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.954632580280304,0.605583906173706,0.5748625993728638,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8573724031448364,0.4462523460388183,0.3144047558307647,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.828041672706604,0.3991385400295257,0.3814602494239807,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6895352005958557,0.2264868915081024,1.0391008853912354,284.8970947265625,284.95001220703125,302.2483215332031,293.3728332519531,298.7985534667969,297.1720275878906,284.8988952636719,1.0,0.6160919070243835,0.4261809885501861,0.4261809885501861,1.0,1.0,-3.2039542198181152,1.0249754190444946,2.178978681564331,0.3008008599281311,0.8573011159896851,0.8573011159896851,0.0,187.5662384033203,194.0,57668.26953125,0.0,2898.673828125,1.0,279.1572265625,282.99237060546875,296.396240234375,300.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,39149.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069427251815796,1.0,0.0,0.0,3.591899871826172,3.591923952102661,8.608782877672638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.02734375,0.0,1492.6732177734375,1895.4371337890625,0.0,3468.20947265625,0.8949998021125793,1.0,0.0,3.0,1.0,0.0
18189600,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8252797722816467,0.3944931030273437,0.3583687841892242,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.954632580280304,0.605583906173706,0.5748625993728638,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8573724031448364,0.4462523460388183,0.3144047558307647,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.828041672706604,0.3991385400295257,0.3814602494239807,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6895352005958557,0.2264868915081024,1.0391008853912354,284.8970947265625,284.95001220703125,302.2483215332031,293.3728332519531,298.7985534667969,297.1720275878906,284.8988952636719,1.0,0.6160919070243835,0.4261809885501861,0.4261809885501861,1.0,1.0,-3.2039542198181152,1.0249754190444946,2.178978681564331,0.3008008599281311,0.8573011159896851,0.8573011159896851,0.0,187.5662384033203,194.0,57668.26953125,0.0,2898.673828125,1.0,279.1572265625,282.99237060546875,296.396240234375,300.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,39149.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069427251815796,1.0,0.0,0.0,3.591899871826172,3.591923952102661,8.608782877672638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.02734375,0.0,1492.6732177734375,1895.4371337890625,0.0,3468.20947265625,0.8949998021125793,1.0,0.0,3.0,1.0,0.0
18189660,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8221859931945801,0.3942820429801941,0.3580087125301361,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9516647458076476,0.6072958111763,0.5762895345687866,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8547915816307068,0.4472601413726806,0.3149801790714264,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8255264163017273,0.399757981300354,0.3819427192211151,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6866240501403809,0.2263240665197372,1.0382556915283203,285.0040283203125,284.95001220703125,302.2282409667969,293.3520812988281,298.791748046875,297.1761779785156,285.0030517578125,1.0,0.6178375482559204,0.4253593981266022,0.4253593981266022,1.0,1.0,-3.205483913421631,1.0234309434890747,2.1820528507232666,0.2986260652542114,0.9515430927276612,0.9515430927276612,0.0,190.3127899169922,197.0,56941.11328125,0.0,2916.901611328125,1.0,279.44195556640625,283.11578369140625,296.32989501953125,299.9663391113281,293.1499938964844,293.1499938964844,279.1499938964844,33480.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987090587615967,1.0,0.0,0.0,3.705526828765869,3.7055511474609375,9.162062042378238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6142578125,0.0,1576.6922607421875,1895.4371337890625,0.0,3391.5478515625,0.9160205721855164,1.0,0.0,3.0,1.0,0.0
18189720,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8221859931945801,0.3942820429801941,0.3580087125301361,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9516647458076476,0.6072958111763,0.5762895345687866,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8547915816307068,0.4472601413726806,0.3149801790714264,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8255264163017273,0.399757981300354,0.3819427192211151,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6866240501403809,0.2263240665197372,1.0382556915283203,285.0040283203125,284.95001220703125,302.2282409667969,293.3520812988281,298.791748046875,297.1761779785156,285.0030517578125,1.0,0.6178375482559204,0.4253593981266022,0.4253593981266022,1.0,1.0,-3.205483913421631,1.0234309434890747,2.1820528507232666,0.2986260652542114,0.9515430927276612,0.9515430927276612,0.0,190.3127899169922,197.0,56941.11328125,0.0,2916.901611328125,1.0,279.44195556640625,283.11578369140625,296.32989501953125,299.9663391113281,293.1499938964844,293.1499938964844,279.1499938964844,33480.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987090587615967,1.0,0.0,0.0,3.705526828765869,3.7055511474609375,9.162062042378238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6142578125,0.0,1576.6922607421875,1895.4371337890625,0.0,3391.5478515625,0.9160205721855164,1.0,0.0,3.0,1.0,0.0
18189780,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8183333277702332,0.3930552899837494,0.3572963774204254,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9477433562278748,0.6079696416854858,0.5773316621780396,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8515363335609436,0.4474233984947204,0.3153699040412903,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.822380542755127,0.3997052907943725,0.3822214007377624,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6831679940223694,0.2257823795080185,1.0370393991470337,284.89813232421875,284.95001220703125,302.2080993652344,293.3306579589844,298.7785339355469,297.1712341308594,284.89990234375,1.0,0.6195765733718872,0.4245378077030182,0.4245378077030182,1.0,1.0,-3.205229520797729,1.0212167501449585,2.184012651443481,0.2963981330394745,0.8548164963722229,0.8548164963722229,0.0,193.5463256835937,200.0,57467.734375,0.0,2934.06396484375,1.0,279.1573486328125,282.9946594238281,296.3544311523437,300.0947570800781,293.1499938964844,293.1499938964844,279.45001220703125,39135.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073562026023864,1.0,0.0,0.0,3.577474594116211,3.577498435974121,8.539774398741429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.90576171875,0.0,1476.9588623046875,1895.4371337890625,0.0,3472.05224609375,0.8918068408966064,1.0,0.0,3.0,1.0,0.0
18189840,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8183333277702332,0.3930552899837494,0.3572963774204254,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9477433562278748,0.6079696416854858,0.5773316621780396,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8515363335609436,0.4474233984947204,0.3153699040412903,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.822380542755127,0.3997052907943725,0.3822214007377624,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6831679940223694,0.2257823795080185,1.0370393991470337,284.89813232421875,284.95001220703125,302.2080993652344,293.3306579589844,298.7785339355469,297.1712341308594,284.89990234375,1.0,0.6195765733718872,0.4245378077030182,0.4245378077030182,1.0,1.0,-3.205229520797729,1.0212167501449585,2.184012651443481,0.2963981330394745,0.8548164963722229,0.8548164963722229,0.0,193.5463256835937,200.0,57467.734375,0.0,2934.06396484375,1.0,279.1573486328125,282.9946594238281,296.3544311523437,300.0947570800781,293.1499938964844,293.1499938964844,279.45001220703125,39135.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073562026023864,1.0,0.0,0.0,3.577474594116211,3.577498435974121,8.539774398741429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.90576171875,0.0,1476.9588623046875,1895.4371337890625,0.0,3472.05224609375,0.8918068408966064,1.0,0.0,3.0,1.0,0.0
18189900,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8164969682693481,0.3928908109664917,0.3569490015506744,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9458876252174376,0.608739972114563,0.5778451561927795,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8500182032585144,0.447893351316452,0.3155605792999267,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8208837509155273,0.3999577164649963,0.3823368549346924,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6814987659454346,0.2256581932306289,1.036270022392273,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,298.7745666503906,297.1725769042969,285.01708984375,1.0,0.6203948259353638,0.4241270124912262,0.4241270124912262,1.0,1.0,-3.2048659324646,1.0200297832489014,2.1848361492156982,0.2951394021511078,0.9352222084999084,0.9352222084999084,0.0,195.08544921875,200.0,56639.32421875,0.0,2941.7333984375,1.0,279.3999328613281,283.1266784667969,296.28826904296875,299.8706970214844,293.1499938964844,293.1499938964844,279.45001220703125,34255.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012244939804076,1.0,0.0,0.0,3.626009702682495,3.626033306121826,8.773062631917128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0283203125,0.0,1493.671630859375,1895.4371337890625,0.0,3414.995849609375,0.900397539138794,1.0,0.0,3.0,1.0,0.0
18189960,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8153793811798096,0.3928828239440918,0.356967568397522,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9448888301849364,0.6096681952476501,0.5787402391433716,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8492211699485779,0.4485392868518829,0.3160166442394256,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8200207948684692,0.4003454148769378,0.3827197253704071,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6804389357566833,0.2256329506635666,1.036250352859497,285.00390625,284.95001220703125,302.1879272460937,293.3085327148437,298.77197265625,297.1756896972656,285.0024108886719,1.0,0.6213362812995911,0.423721045255661,0.423721045255661,1.0,1.0,-3.206947088241577,1.0197433233261108,2.1872036457061768,0.2942812740802765,0.9482794404029846,0.9482794404029846,0.0,196.2893218994141,188.0,56754.328125,0.0,2952.690673828125,1.0,279.4426574707031,283.1163635253906,296.2858581542969,299.9105529785156,293.1499938964844,293.1499938964844,279.1499938964844,33381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991391658782959,1.0,0.0,0.0,3.694187641143799,3.694211483001709,9.106074116971286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.046875,0.0,1563.0587158203125,1895.4371337890625,0.0,3395.558837890625,0.9131940603256226,1.0,0.0,3.0,1.0,0.0
18190020,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8180657029151917,0.3917278051376343,0.3560668528079986,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9499237537384032,0.610345184803009,0.5795254707336426,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8530164957046509,0.4488331079483032,0.3163028061389923,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8233683109283447,0.4003324210643768,0.3827728629112243,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6830204725265503,0.2251221537590026,1.0339161157608032,284.89794921875,284.95001220703125,302.1677551269531,293.2856750488281,298.75897216796875,297.1711730957031,284.8996276855469,1.0,0.6187648177146912,0.4229091107845306,0.4229091107845306,1.0,1.0,-3.204421281814575,1.0167111158370972,2.187710285186768,0.2918214797973633,0.8513232469558716,0.8513232469558716,0.0,192.8892364501953,176.0,57233.296875,0.0,2928.805908203125,1.0,279.1574401855469,282.9962463378906,296.3095092773437,300.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,39191.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078577160835266,1.0,0.0,0.0,3.561579942703247,3.561603546142578,8.464058964818832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.85595703125,0.0,1460.30322265625,1895.4371337890625,0.0,3476.7119140625,0.8883272409439087,1.0,0.0,3.0,1.0,0.0
18190080,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8180657029151917,0.3917278051376343,0.3560668528079986,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9499237537384032,0.610345184803009,0.5795254707336426,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8530164957046509,0.4488331079483032,0.3163028061389923,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8233683109283447,0.4003324210643768,0.3827728629112243,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6830204725265503,0.2251221537590026,1.0339161157608032,284.89794921875,284.95001220703125,302.1677551269531,293.2856750488281,298.75897216796875,297.1711730957031,284.8996276855469,1.0,0.6187648177146912,0.4229091107845306,0.4229091107845306,1.0,1.0,-3.204421281814575,1.0167111158370972,2.187710285186768,0.2918214797973633,0.8513232469558716,0.8513232469558716,0.0,192.8892364501953,176.0,57233.296875,0.0,2928.805908203125,1.0,279.1574401855469,282.9962463378906,296.3095092773437,300.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,39191.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078577160835266,1.0,0.0,0.0,3.561579942703247,3.561603546142578,8.464058964818832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.85595703125,0.0,1460.30322265625,1895.4371337890625,0.0,3476.7119140625,0.8883272409439087,1.0,0.0,3.0,1.0,0.0
18190140,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8257232904434204,0.3916817903518677,0.3554588258266449,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9613196849822998,0.6120908856391907,0.580567479133606,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8622925877571106,0.4501279294490814,0.3167699873447418,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8315871357917786,0.4010602235794067,0.3829385638236999,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6901623606681824,0.2250564694404602,1.0315115451812744,285.00006103515625,284.95001220703125,302.14764404296875,293.26202392578125,298.7528686523437,297.1765441894531,284.9990234375,1.0,0.6141601204872131,0.4220971763134002,0.4220971763134002,1.0,1.0,-3.2028050422668457,1.0140234231948853,2.188781499862671,0.2892822623252868,0.9410991668701172,0.9410991668701172,0.0,185.10987854003903,164.0,56473.6015625,0.0,2882.932861328125,1.0,279.4417419433594,283.1158752441406,296.23944091796875,299.84765625,293.1499938964844,293.1499938964844,279.1499938964844,33539.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995508551597595,1.0,0.0,0.0,3.67473578453064,3.67475962638855,9.010430517264468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.115234375,0.0,1542.3270263671875,1895.4371337890625,0.0,3399.397216796875,0.909112274646759,1.0,0.0,3.0,1.0,0.0
18190200,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8257232904434204,0.3916817903518677,0.3554588258266449,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9613196849822998,0.6120908856391907,0.580567479133606,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8622925877571106,0.4501279294490814,0.3167699873447418,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8315871357917786,0.4010602235794067,0.3829385638236999,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6901623606681824,0.2250564694404602,1.0315115451812744,285.00006103515625,284.95001220703125,302.14764404296875,293.26202392578125,298.7528686523437,297.1765441894531,284.9990234375,1.0,0.6141601204872131,0.4220971763134002,0.4220971763134002,1.0,1.0,-3.2028050422668457,1.0140234231948853,2.188781499862671,0.2892822623252868,0.9410991668701172,0.9410991668701172,0.0,185.10987854003903,164.0,56473.6015625,0.0,2882.932861328125,1.0,279.4417419433594,283.1158752441406,296.23944091796875,299.84765625,293.1499938964844,293.1499938964844,279.1499938964844,33539.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995508551597595,1.0,0.0,0.0,3.67473578453064,3.67475962638855,9.010430517264468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.115234375,0.0,1542.3270263671875,1895.4371337890625,0.0,3399.397216796875,0.909112274646759,1.0,0.0,3.0,1.0,0.0
18190260,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8354313373565674,0.390712022781372,0.3544836044311523,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.974539577960968,0.6128653883934021,0.5811915397644043,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8742371797561646,0.4506409764289856,0.3170219957828522,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8421146273612976,0.4011835753917694,0.3828718662261963,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6994328498840332,0.2246813476085662,1.028623342514038,284.8990173339844,284.95001220703125,302.1276550292969,293.2375183105469,298.74090576171875,297.1732482910156,284.900634765625,1.0,0.6084021329879761,0.4213393330574035,0.4213393330574035,1.0,1.0,-3.1991405487060547,1.0107100009918213,2.1884305477142334,0.286788135766983,0.8465662598609924,0.8465662598609924,0.0,175.79034423828125,152.0,56905.76171875,0.0,2824.46826171875,1.0,279.1576232910156,283.00048828125,296.2602844238281,299.9663391113281,293.1499938964844,293.1499938964844,279.45001220703125,39261.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908004343509674,1.0,0.0,0.0,3.5376033782958984,3.537626981735229,8.350482971763995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.67138671875,0.0,1435.3282470703125,1895.4371337890625,0.0,3478.073974609375,0.8831241726875305,1.0,0.0,3.0,1.0,0.0
18190320,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8354313373565674,0.390712022781372,0.3544836044311523,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.974539577960968,0.6128653883934021,0.5811915397644043,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8742371797561646,0.4506409764289856,0.3170219957828522,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8421146273612976,0.4011835753917694,0.3828718662261963,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6994328498840332,0.2246813476085662,1.028623342514038,284.8990173339844,284.95001220703125,302.1276550292969,293.2375183105469,298.74090576171875,297.1732482910156,284.900634765625,1.0,0.6084021329879761,0.4213393330574035,0.4213393330574035,1.0,1.0,-3.1991405487060547,1.0107100009918213,2.1884305477142334,0.286788135766983,0.8465662598609924,0.8465662598609924,0.0,175.79034423828125,152.0,56905.76171875,0.0,2824.46826171875,1.0,279.1576232910156,283.00048828125,296.2602844238281,299.9663391113281,293.1499938964844,293.1499938964844,279.45001220703125,39261.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908004343509674,1.0,0.0,0.0,3.5376033782958984,3.537626981735229,8.350482971763995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.67138671875,0.0,1435.3282470703125,1895.4371337890625,0.0,3478.073974609375,0.8831241726875305,1.0,0.0,3.0,1.0,0.0
18190380,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8489570617675781,0.3908211290836334,0.3539089560508728,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9899471402168274,0.6146990060806274,0.582200825214386,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8904778957366943,0.452129989862442,0.3175449669361114,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8565341234207153,0.4020381867885589,0.3830402195453644,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7117884159088135,0.2247440069913864,1.026229739189148,284.9989624023437,284.95001220703125,302.1078491210937,293.212158203125,298.7358093261719,297.1795654296875,284.9979553222656,1.0,0.6020433306694031,0.4205814599990845,0.4205814599990845,1.0,1.0,-3.19760799407959,1.0081872940063477,2.189420700073242,0.2844356000423431,0.9346671104431152,0.9346671104431152,0.0,164.86611938476562,140.0,56160.49609375,0.0,2761.733154296875,1.0,279.4415588378906,283.1178894042969,296.1890563964844,299.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33538.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899587869644165,1.0,0.0,0.0,3.6521146297454834,3.6521382331848153,8.899838235265634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.841796875,0.0,1517.092529296875,1895.4371337890625,0.0,3399.7421875,0.9040222764015198,1.0,0.0,3.0,1.0,0.0
18190440,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8489570617675781,0.3908211290836334,0.3539089560508728,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9899471402168274,0.6146990060806274,0.582200825214386,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8904778957366943,0.452129989862442,0.3175449669361114,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8565341234207153,0.4020381867885589,0.3830402195453644,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7117884159088135,0.2247440069913864,1.026229739189148,284.9989624023437,284.95001220703125,302.1078491210937,293.212158203125,298.7358093261719,297.1795654296875,284.9979553222656,1.0,0.6020433306694031,0.4205814599990845,0.4205814599990845,1.0,1.0,-3.19760799407959,1.0081872940063477,2.189420700073242,0.2844356000423431,0.9346671104431152,0.9346671104431152,0.0,164.86611938476562,140.0,56160.49609375,0.0,2761.733154296875,1.0,279.4415588378906,283.1178894042969,296.1890563964844,299.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33538.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899587869644165,1.0,0.0,0.0,3.6521146297454834,3.6521382331848153,8.899838235265634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.841796875,0.0,1517.092529296875,1895.4371337890625,0.0,3399.7421875,0.9040222764015198,1.0,0.0,3.0,1.0,0.0
18190500,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8568823933601379,0.3904710710048675,0.3536331057548523,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9975946545600892,0.6151957511901855,0.5827119946479797,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8998034596443176,0.4525348544120788,0.3178301453590393,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8649812340736389,0.4022139012813568,0.3831595480442047,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7184377908706665,0.2246547639369964,1.0252455472946167,284.8708801269531,284.95001220703125,302.0980224609375,293.1991271972656,298.7308654785156,297.1792297363281,284.8684997558594,1.0,0.5987784266471863,0.4202025234699249,0.4202025234699249,1.0,1.0,-3.197198867797852,1.0070462226867676,2.190152645111084,0.2834265232086181,0.8448749780654907,0.8448749780654907,0.0,159.2317657470703,140.0,56945.765625,0.0,2730.163330078125,1.0,279.1977233886719,282.9740295410156,296.2328491210937,299.97760009765625,293.1499938964844,293.1499938964844,279.1499938964844,38134.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060047268867492,1.0,0.0,0.0,3.609002113342285,3.6090261936187744,8.6909568608462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5673828125,0.0,1503.8260498046875,1895.4371337890625,0.0,3459.489501953125,0.8952779769897461,1.0,0.0,3.0,1.0,0.0
18190560,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8617810010910034,0.3899636566638946,0.3530583679676056,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6157935261726379,0.5776132345199585,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9058250784873962,0.4527926445007324,0.317916601896286,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8704198002815247,0.4022476375102997,0.3830789923667907,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7224302887916565,0.2244545072317123,1.023845672607422,284.8970031738281,284.95001220703125,302.0882873535156,293.18585205078125,298.7245178222656,297.1777648925781,284.8975524902344,1.0,0.5948517322540283,0.4198552966117859,0.4198552966117859,1.0,1.0,-3.1851963996887207,1.001718282699585,2.183478116989136,0.2816396951675415,0.8396273851394653,0.8396273851394653,0.0,155.32899475097656,128.0,56483.61328125,0.0,2687.697265625,1.0,279.1580810546875,283.0020446777344,296.2084350585937,299.8927307128906,293.1499938964844,293.1499938964844,279.45001220703125,39366.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080246090888976,1.0,0.0,0.0,3.5117764472961426,3.5117998123168945,8.228999490711431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.23193359375,0.0,1408.9893798828125,1895.4371337890625,0.0,3478.261962890625,0.8773595094680786,1.0,0.0,3.0,1.0,0.0
18190620,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8745017647743225,0.390026330947876,0.352593332529068,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6208119988441467,0.5521305203437805,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.922021985054016,0.4542624652385711,0.3185523152351379,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.884060263633728,0.4030652046203613,0.3833641111850738,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7321743965148926,0.2244867533445358,1.0220168828964231,284.9798889160156,284.95001220703125,302.0689697265625,293.1585693359375,298.72711181640625,297.19757080078125,284.97833251953125,1.0,0.5858855843544006,0.4191608428955078,0.4191608428955078,1.0,1.0,-3.1564438343048096,0.9895062446594238,2.1669375896453857,0.2753109037876129,0.9092397093772888,0.9092397093772888,0.0,146.40670776367188,116.0,55314.28125,0.0,2579.51123046875,1.0,279.4413146972656,283.11138916015625,296.1305236816406,299.6765441894531,293.1499938964844,293.1499938964844,279.1499938964844,34248.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987278342247009,1.0,0.0,0.0,3.603299856185913,3.603323221206665,8.663514563522767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4404296875,0.0,1468.8912353515625,1895.4371337890625,0.0,3391.722900390625,0.8933569192886353,1.0,0.0,3.0,1.0,0.0
18190680,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8745017647743225,0.390026330947876,0.352593332529068,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6208119988441467,0.5521305203437805,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.922021985054016,0.4542624652385711,0.3185523152351379,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.884060263633728,0.4030652046203613,0.3833641111850738,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7321743965148926,0.2244867533445358,1.0220168828964231,284.9798889160156,284.95001220703125,302.0689697265625,293.1585693359375,298.72711181640625,297.19757080078125,284.97833251953125,1.0,0.5858855843544006,0.4191608428955078,0.4191608428955078,1.0,1.0,-3.1564438343048096,0.9895062446594238,2.1669375896453857,0.2753109037876129,0.9092397093772888,0.9092397093772888,0.0,146.40670776367188,116.0,55314.28125,0.0,2579.51123046875,1.0,279.4413146972656,283.11138916015625,296.1305236816406,299.6765441894531,293.1499938964844,293.1499938964844,279.1499938964844,34248.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987278342247009,1.0,0.0,0.0,3.603299856185913,3.603323221206665,8.663514563522767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4404296875,0.0,1468.8912353515625,1895.4371337890625,0.0,3391.722900390625,0.8933569192886353,1.0,0.0,3.0,1.0,0.0
18190740,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8890650868415833,0.389237493276596,0.3517846167087555,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6280198693275452,0.5247966051101685,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9407923817634584,0.4549581706523895,0.3189409077167511,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8996546864509583,0.403323084115982,0.3834424614906311,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7433224320411682,0.2242397367954254,1.0198203325271606,284.8936462402344,284.95001220703125,302.04998779296875,293.1302795410156,298.7338256835937,297.22412109375,284.8938903808594,1.0,0.5756015181541443,0.4184664189815521,0.4184664189815521,1.0,1.0,-3.1205358505249023,0.974660098552704,2.1458756923675537,0.2685615718364715,0.8156068325042725,0.8156068325042725,0.0,137.0631103515625,119.0,55080.67578125,0.0,2460.19140625,1.0,279.15899658203125,283.01910400390625,296.1396789550781,299.7413330078125,293.1499938964844,293.1499938964844,279.45001220703125,40193.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045633673667908,1.0,0.0,0.0,3.410191535949707,3.4102141857147217,7.759805953355681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.74853515625,0.0,1311.6954345703125,1895.4371337890625,0.0,3446.0830078125,0.8558712601661682,1.0,0.0,3.0,1.0,0.0
18190800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8890650868415833,0.389237493276596,0.3517846167087555,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6280198693275452,0.5247966051101685,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9407923817634584,0.4549581706523895,0.3189409077167511,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8996546864509583,0.403323084115982,0.3834424614906311,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7433224320411682,0.2242397367954254,1.0198203325271606,284.8936462402344,284.95001220703125,302.04998779296875,293.1302795410156,298.7338256835937,297.22412109375,284.8938903808594,1.0,0.5756015181541443,0.4184664189815521,0.4184664189815521,1.0,1.0,-3.1205358505249023,0.974660098552704,2.1458756923675537,0.2685615718364715,0.8156068325042725,0.8156068325042725,0.0,137.0631103515625,119.0,55080.67578125,0.0,2460.19140625,1.0,279.15899658203125,283.01910400390625,296.1396789550781,299.7413330078125,293.1499938964844,293.1499938964844,279.45001220703125,40193.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045633673667908,1.0,0.0,0.0,3.410191535949707,3.4102141857147217,7.759805953355681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.74853515625,0.0,1311.6954345703125,1895.4371337890625,0.0,3446.0830078125,0.8558712601661682,1.0,0.0,3.0,1.0,0.0
18190860,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.908677577972412,0.39351886510849,0.3543719351291656,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6425908207893372,0.4964324533939361,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9633113145828248,0.4607693552970886,0.3219830691814422,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9213656187057496,0.408621221780777,0.3870745599269867,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7603153586387634,0.2291035950183868,1.0348981618881226,284.9969787597656,284.95001220703125,302.03094482421875,293.1010131835937,298.7850952148437,297.3080444335937,284.99676513671875,1.0,0.5707641839981079,0.4184465408325195,0.4184465408325195,1.0,1.0,-3.115647792816162,0.972814679145813,2.14283299446106,0.2672452926635742,0.9014686942100524,0.9014686942100524,0.0,129.0879364013672,137.0,54476.7578125,0.0,2408.549560546875,1.0,279.4404296875,283.138427734375,296.0675354003906,299.5450439453125,293.1499938964844,293.1499938964844,279.75,33619.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938411474227905,1.0,0.0,0.0,3.5209851264953613,3.521007537841797,8.272212426163605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.53515625,0.0,1377.131591796875,1895.4371337890625,0.0,3346.110595703125,0.8747606873512268,1.0,0.0,3.0,1.0,0.0
18190920,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.908677577972412,0.39351886510849,0.3543719351291656,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6425908207893372,0.4964324533939361,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9633113145828248,0.4607693552970886,0.3219830691814422,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9213656187057496,0.408621221780777,0.3870745599269867,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7603153586387634,0.2291035950183868,1.0348981618881226,284.9969787597656,284.95001220703125,302.03094482421875,293.1010131835937,298.7850952148437,297.3080444335937,284.99676513671875,1.0,0.5707641839981079,0.4184465408325195,0.4184465408325195,1.0,1.0,-3.115647792816162,0.972814679145813,2.14283299446106,0.2672452926635742,0.9014686942100524,0.9014686942100524,0.0,129.0879364013672,137.0,54476.7578125,0.0,2408.549560546875,1.0,279.4404296875,283.138427734375,296.0675354003906,299.5450439453125,293.1499938964844,293.1499938964844,279.75,33619.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938411474227905,1.0,0.0,0.0,3.5209851264953613,3.521007537841797,8.272212426163605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.53515625,0.0,1377.131591796875,1895.4371337890625,0.0,3346.110595703125,0.8747606873512268,1.0,0.0,3.0,1.0,0.0
18190980,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9140169024467468,0.3961215019226074,0.3569203019142151,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9990000128746032,0.6555991768836975,0.4922045469284057,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9692115783691406,0.4650700986385345,0.3251219093799591,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9279726147651672,0.4124427139759063,0.390889823436737,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7665868997573853,0.2326490432024002,1.0518219470977783,285.09283447265625,284.95001220703125,302.01141357421875,293.07080078125,298.8233642578125,297.3700866699219,285.092041015625,1.0,0.5749642252922058,0.4184266924858093,0.4184266924858093,1.0,1.0,-3.142301082611084,0.9824692010879515,2.159832000732422,0.2705970406532287,1.0,1.0,0.0,129.04293823242188,155.0,54482.0625,0.0,2458.916015625,1.0,279.7419128417969,283.24249267578125,296.0556640625,299.51141357421875,293.1499938964844,293.1499938964844,279.45001220703125,31204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881450891494751,1.0,0.0,0.0,3.7215328216552734,3.721556663513184,9.241383054359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5947265625,0.0,1577.63427734375,1895.4371337890625,0.0,3292.8564453125,0.9176900386810304,1.0,0.0,3.0,1.0,0.0
