time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191040,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9140169024467468,0.3961215019226074,0.3569203019142151,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9990000128746032,0.6555991768836975,0.4922045469284057,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9692115783691406,0.4650700986385345,0.3251219093799591,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9279726147651672,0.4124427139759063,0.390889823436737,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7665868997573853,0.2326490432024002,1.0518219470977783,285.09283447265625,284.95001220703125,302.01141357421875,293.07080078125,298.8233642578125,297.3700866699219,285.092041015625,1.0,0.5749642252922058,0.4184266924858093,0.4184266924858093,1.0,1.0,-3.142301082611084,0.9824692010879515,2.159832000732422,0.2705970406532287,1.0,1.0,0.0,129.04293823242188,155.0,54482.0625,0.0,2458.916015625,1.0,279.7419128417969,283.24249267578125,296.0556640625,299.51141357421875,293.1499938964844,293.1499938964844,279.45001220703125,31204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881450891494751,1.0,0.0,0.0,3.7215328216552734,3.721556663513184,9.241383054359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5947265625,0.0,1577.63427734375,1895.4371337890625,0.0,3292.8564453125,0.9176900386810304,1.0,0.0,3.0,1.0,0.0
18191100,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9103876948356628,0.3965663313865661,0.3577473163604736,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.6599122285842896,0.4986092448234558,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.966302454471588,0.4664234519004822,0.3263739347457886,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9246893525123596,0.4136417210102081,0.3923906087875366,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7649197578430176,0.2338346391916275,1.058571219444275,284.94805908203125,284.95001220703125,302.00146484375,293.05535888671875,298.8306884765625,297.38336181640625,284.9403076171875,1.0,0.5793060660362244,0.4184167683124542,0.4184167683124542,1.0,1.0,-3.162414073944092,0.9897424578666688,2.1726717948913574,0.2733497619628906,0.9560925960540771,0.9560925960540771,0.0,131.56805419921875,155.0,56087.7734375,0.0,2511.223388671875,1.0,279.4950866699219,283.0663452148437,296.1134338378906,299.7715759277344,293.1499938964844,293.1499938964844,279.45001220703125,33084.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897844672203064,1.0,0.0,0.0,3.771317481994629,3.771342039108277,9.49028958530107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4140625,0.0,1649.8323974609375,1895.4371337890625,0.0,3383.48486328125,0.929509460926056,1.0,0.0,3.0,1.0,0.0
18191160,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9032161831855774,0.3965044021606445,0.3579658567905426,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.6625081300735474,0.5100218653678894,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9596576690673828,0.4672803580760956,0.3271817564964294,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9175081253051758,0.4143775701522827,0.3933717012405395,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7603554725646973,0.2346058636903762,1.063398361206055,284.9250793457031,284.95001220703125,301.99139404296875,293.03973388671875,298.8276672363281,297.3838195800781,284.9264831542969,1.0,0.5846885442733765,0.4179266691207886,0.4179266691207886,1.0,1.0,-3.1843483448028564,0.9964894652366638,2.187859058380127,0.2751977443695068,0.933440625667572,0.933440625667572,0.0,135.55699157714844,173.0,56411.63671875,0.0,2575.687255859375,1.0,279.4564514160156,283.04302978515625,296.0990600585937,299.75115966796875,293.1499938964844,293.1499938964844,279.1499938964844,35419.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904210925102234,1.0,0.0,0.0,3.758706331253052,3.7587313652038574,9.42692565786274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.412109375,0.0,1653.032470703125,1895.4371337890625,0.0,3442.8037109375,0.9290053844451904,1.0,0.0,3.0,1.0,0.0
18191220,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8847832083702087,0.3962135314941406,0.3580206036567688,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.663780152797699,0.5416858196258545,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9399849772453308,0.4687548577785492,0.3284663558006286,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.898896336555481,0.4154741764068603,0.3948126435279846,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7471722364425659,0.2355397045612335,1.0699843168258667,284.89117431640625,284.95001220703125,301.97100830078125,293.00787353515625,298.8057861328125,297.36187744140625,284.8944702148437,1.0,0.5977387428283691,0.4169464707374573,0.4169464707374573,1.0,1.0,-3.2336745262146,1.0117156505584717,2.221958875656128,0.2794148921966553,0.8567603230476379,0.8567603230476379,0.0,146.53436279296875,191.0,57407.609375,0.0,2734.76171875,1.0,279.1575622558594,282.97613525390625,296.0565185546875,299.791259765625,293.1499938964844,293.1499938964844,279.45001220703125,39540.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916918694972992,1.0,0.0,0.0,3.5900421142578125,3.5900661945343018,8.59987949297647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.36865234375,0.0,1493.5345458984375,1895.4371337890625,0.0,3560.695556640625,0.8953352570533752,1.0,0.0,3.0,1.0,0.0
18191280,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8847832083702087,0.3962135314941406,0.3580206036567688,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.663780152797699,0.5416858196258545,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9399849772453308,0.4687548577785492,0.3284663558006286,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.898896336555481,0.4154741764068603,0.3948126435279846,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7471722364425659,0.2355397045612335,1.0699843168258667,284.89117431640625,284.95001220703125,301.97100830078125,293.00787353515625,298.8057861328125,297.36187744140625,284.8944702148437,1.0,0.5977387428283691,0.4169464707374573,0.4169464707374573,1.0,1.0,-3.2336745262146,1.0117156505584717,2.221958875656128,0.2794148921966553,0.8567603230476379,0.8567603230476379,0.0,146.53436279296875,191.0,57407.609375,0.0,2734.76171875,1.0,279.1575622558594,282.97613525390625,296.0565185546875,299.791259765625,293.1499938964844,293.1499938964844,279.45001220703125,39540.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916918694972992,1.0,0.0,0.0,3.5900421142578125,3.5900661945343018,8.59987949297647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.36865234375,0.0,1493.5345458984375,1895.4371337890625,0.0,3560.695556640625,0.8953352570533752,1.0,0.0,3.0,1.0,0.0
18191340,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8666119575500488,0.3973762989044189,0.3591680526733398,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6626120805740356,0.5778049230575562,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9189687371253968,0.4715951085090637,0.3305201530456543,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.880848228931427,0.4175297915935516,0.3969323635101318,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7337073683738708,0.2367016077041626,1.076819658279419,285.0314025878906,284.95001220703125,301.9502258300781,292.97528076171875,298.7808837890625,297.3349914550781,285.0316467285156,1.0,0.6130120158195496,0.4159662425518036,0.4159662425518036,1.0,1.0,-3.291712522506714,1.0299522876739502,2.261760234832764,0.2846829891204834,0.980640470981598,0.980640470981598,0.0,159.82652282714844,194.0,57422.734375,0.0,2929.907470703125,1.0,279.44207763671875,283.1166076660156,295.970458984375,299.6227111816406,293.1499938964844,293.1499938964844,279.1499938964844,32659.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117411375045776,1.0,0.0,0.0,3.73534631729126,3.735370397567749,9.310114137406345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.541015625,0.0,1604.62841796875,1895.4371337890625,0.0,3512.755126953125,0.9223605394363404,1.0,0.0,3.0,1.0,0.0
18191400,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8666119575500488,0.3973762989044189,0.3591680526733398,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6626120805740356,0.5778049230575562,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9189687371253968,0.4715951085090637,0.3305201530456543,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.880848228931427,0.4175297915935516,0.3969323635101318,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7337073683738708,0.2367016077041626,1.076819658279419,285.0314025878906,284.95001220703125,301.9502258300781,292.97528076171875,298.7808837890625,297.3349914550781,285.0316467285156,1.0,0.6130120158195496,0.4159662425518036,0.4159662425518036,1.0,1.0,-3.291712522506714,1.0299522876739502,2.261760234832764,0.2846829891204834,0.980640470981598,0.980640470981598,0.0,159.82652282714844,194.0,57422.734375,0.0,2929.907470703125,1.0,279.44207763671875,283.1166076660156,295.970458984375,299.6227111816406,293.1499938964844,293.1499938964844,279.1499938964844,32659.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117411375045776,1.0,0.0,0.0,3.73534631729126,3.735370397567749,9.310114137406345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.541015625,0.0,1604.62841796875,1895.4371337890625,0.0,3512.755126953125,0.9223605394363404,1.0,0.0,3.0,1.0,0.0
18191460,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8537322878837585,0.3972871303558349,0.3597592413425445,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6585922241210938,0.6056671738624573,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.90473610162735,0.4733389616012573,0.3322271704673767,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8682224154472351,0.4187200963497162,0.3986678421497345,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.724091112613678,0.2371581792831421,1.0815181732177734,284.9128723144531,284.95001220703125,301.9291687011719,292.9419860839844,298.7415771484375,297.2930908203125,284.9147644042969,1.0,0.6243312954902649,0.4141940474510193,0.4141940474510193,1.0,1.0,-3.3357489109039307,1.0409170389175415,2.2948317527771,0.2863015234470367,0.8926792740821838,0.8926792740821838,0.0,170.58309936523438,197.0,58807.90625,0.0,3086.102294921875,1.0,279.15655517578125,282.9686584472656,295.9888000488281,299.79986572265625,293.1499938964844,293.1499938964844,279.45001220703125,37462.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249144196510316,1.0,0.0,0.0,3.685457229614258,3.685481786727905,9.063084576155234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.92822265625,0.0,1584.0272216796875,1895.4371337890625,0.0,3634.44091796875,0.9143210649490356,1.0,0.0,3.0,1.0,0.0
18191520,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8537322878837585,0.3972871303558349,0.3597592413425445,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6585922241210938,0.6056671738624573,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.90473610162735,0.4733389616012573,0.3322271704673767,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8682224154472351,0.4187200963497162,0.3986678421497345,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.724091112613678,0.2371581792831421,1.0815181732177734,284.9128723144531,284.95001220703125,301.9291687011719,292.9419860839844,298.7415771484375,297.2930908203125,284.9147644042969,1.0,0.6243312954902649,0.4141940474510193,0.4141940474510193,1.0,1.0,-3.3357489109039307,1.0409170389175415,2.2948317527771,0.2863015234470367,0.8926792740821838,0.8926792740821838,0.0,170.58309936523438,197.0,58807.90625,0.0,3086.102294921875,1.0,279.15655517578125,282.9686584472656,295.9888000488281,299.79986572265625,293.1499938964844,293.1499938964844,279.45001220703125,37462.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249144196510316,1.0,0.0,0.0,3.685457229614258,3.685481786727905,9.063084576155234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.92822265625,0.0,1584.0272216796875,1895.4371337890625,0.0,3634.44091796875,0.9143210649490356,1.0,0.0,3.0,1.0,0.0
18191580,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8439343571662903,0.3980966508388519,0.3604920506477356,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9971908330917358,0.6555286645889282,0.6216997504234314,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8946428298950195,0.4759055376052856,0.3340255320072174,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8586002588272095,0.4204771816730499,0.400412917137146,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.716267466545105,0.2378149330615997,1.0853878259658811,285.0335998535156,284.95001220703125,301.9078369140625,292.9080810546875,298.71160888671875,297.2663879394531,285.0320129394531,1.0,0.6328394412994385,0.412421852350235,0.412421852350235,1.0,1.0,-3.364859342575073,1.0463576316833496,2.318501710891724,0.2857915163040161,1.0,1.0,0.0,179.6318359375,200.0,58380.859375,0.0,3202.60693359375,1.0,279.4435729980469,283.099609375,295.9053649902344,299.6273803710937,293.1499938964844,293.1499938964844,279.1499938964844,32836.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920786201953888,1.0,0.0,0.0,3.8189504146575928,3.8189756870269775,9.731534191814717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3876953125,0.0,1704.61962890625,1895.4371337890625,0.0,3596.412109375,0.9408406019210817,1.0,0.0,3.0,1.0,0.0
18191640,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8439343571662903,0.3980966508388519,0.3604920506477356,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9971908330917358,0.6555286645889282,0.6216997504234314,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8946428298950195,0.4759055376052856,0.3340255320072174,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8586002588272095,0.4204771816730499,0.400412917137146,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.716267466545105,0.2378149330615997,1.0853878259658811,285.0335998535156,284.95001220703125,301.9078369140625,292.9080810546875,298.71160888671875,297.2663879394531,285.0320129394531,1.0,0.6328394412994385,0.412421852350235,0.412421852350235,1.0,1.0,-3.364859342575073,1.0463576316833496,2.318501710891724,0.2857915163040161,1.0,1.0,0.0,179.6318359375,200.0,58380.859375,0.0,3202.60693359375,1.0,279.4435729980469,283.099609375,295.9053649902344,299.6273803710937,293.1499938964844,293.1499938964844,279.1499938964844,32836.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920786201953888,1.0,0.0,0.0,3.8189504146575928,3.8189756870269775,9.731534191814717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3876953125,0.0,1704.61962890625,1895.4371337890625,0.0,3596.412109375,0.9408406019210817,1.0,0.0,3.0,1.0,0.0
18191700,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8385924100875854,0.3980092406272888,0.3608876764774322,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.991529941558838,0.65452641248703,0.6208367943763733,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8890080451965332,0.4767505824565887,0.3349586725234985,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.853313684463501,0.4210214018821716,0.4013298153877258,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.71172696352005,0.2379428148269653,1.087456226348877,284.8866577148437,284.95001220703125,301.8970642089844,292.8908996582031,298.6978454589844,297.2558898925781,284.8819274902344,1.0,0.6358673572540283,0.4115357398986816,0.4115357398986816,1.0,1.0,-3.369014501571656,1.04536771774292,2.323646783828736,0.2839683592319488,0.9148043990135192,0.9148043990135192,0.0,184.4052124023437,200.0,59504.58203125,0.0,3239.427734375,1.0,279.19439697265625,282.9327087402344,295.9424133300781,299.8389587402344,293.1499938964844,293.1499938964844,279.1499938964844,36079.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928880214691162,1.0,0.0,0.0,3.8152918815612793,3.8153176307678223,9.712897508507012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.2900390625,0.0,1725.58154296875,1895.4371337890625,0.0,3670.872802734375,0.9406359195709229,1.0,0.0,3.0,1.0,0.0
18191760,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8336288928985596,0.3976580500602722,0.3607778251171112,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9862586855888368,0.653894305229187,0.620173990726471,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8838600516319275,0.4773419499397278,0.3355276584625244,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8485398292541504,0.4213384389877319,0.4018478393554687,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7073519229888916,0.2379150837659835,1.0883245468139648,284.8887634277344,284.95001220703125,301.8862609863281,292.87359619140625,298.6852722167969,297.2463684082031,284.8904724121094,1.0,0.638271689414978,0.4108332991600036,0.4108332991600036,1.0,1.0,-3.3704400062561035,1.0438803434371948,2.3265597820281982,0.2822688817977905,0.8934037685394287,0.8934037685394287,0.0,188.6756591796875,203.0,59264.06640625,0.0,3267.2353515625,1.0,279.15655517578125,282.9383239746094,295.9131774902344,299.7637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38282.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932532787322998,1.0,0.0,0.0,3.743163824081421,3.7431890964508057,9.34912463890214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.35546875,0.0,1656.8265380859375,1895.4371337890625,0.0,3704.334716796875,0.9276153445243835,1.0,0.0,3.0,1.0,0.0
18191820,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8280522227287292,0.3983259499073028,0.3612371981143951,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9800727367401124,0.6550215482711792,0.6207979321479797,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8784373998641968,0.4797991514205932,0.337138831615448,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8433407545089722,0.4229321479797363,0.4032955169677734,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7022553086280823,0.2384347915649414,1.0908671617507937,285.01177978515625,284.95001220703125,301.8645324707031,292.838623046875,298.6728210449219,297.2451477050781,285.0105895996094,1.0,0.6423245668411255,0.4094284474849701,0.4094284474849701,1.0,1.0,-3.3784682750701904,1.042797565460205,2.3356707096099854,0.2793917655944824,0.9984194040298462,0.9984194040298462,0.0,194.39224243164065,206.0,58432.91796875,0.0,3318.513916015625,1.0,279.44384765625,283.0779113769531,295.8241577148437,299.5531311035156,293.1499938964844,293.1499938964844,279.1499938964844,33500.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259355664253236,1.0,0.0,0.0,3.844746828079224,3.844772338867188,9.86344844022824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.44140625,0.0,1741.1231689453125,1895.4371337890625,0.0,3643.8310546875,0.947248101234436,1.0,0.0,3.0,1.0,0.0
18191880,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8280522227287292,0.3983259499073028,0.3612371981143951,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9800727367401124,0.6550215482711792,0.6207979321479797,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8784373998641968,0.4797991514205932,0.337138831615448,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8433407545089722,0.4229321479797363,0.4032955169677734,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7022553086280823,0.2384347915649414,1.0908671617507937,285.01177978515625,284.95001220703125,301.8645324707031,292.838623046875,298.6728210449219,297.2451477050781,285.0105895996094,1.0,0.6423245668411255,0.4094284474849701,0.4094284474849701,1.0,1.0,-3.3784682750701904,1.042797565460205,2.3356707096099854,0.2793917655944824,0.9984194040298462,0.9984194040298462,0.0,194.39224243164065,206.0,58432.91796875,0.0,3318.513916015625,1.0,279.44384765625,283.0779113769531,295.8241577148437,299.5531311035156,293.1499938964844,293.1499938964844,279.1499938964844,33500.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259355664253236,1.0,0.0,0.0,3.844746828079224,3.844772338867188,9.86344844022824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.44140625,0.0,1741.1231689453125,1895.4371337890625,0.0,3643.8310546875,0.947248101234436,1.0,0.0,3.0,1.0,0.0
18191940,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8235613703727722,0.3979943394660949,0.3614060580730438,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.97518652677536,0.6555773019790649,0.6217553019523621,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8743541240692139,0.4813582897186279,0.3385620415210724,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.839397132396698,0.4238395690917969,0.4045584499835968,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6982996463775635,0.2385900765657425,1.09307062625885,284.8867492675781,284.95001220703125,301.8426818847656,292.8031921386719,298.6558532714844,297.23760986328125,284.8887634277344,1.0,0.645708441734314,0.4080235958099365,0.4080235958099365,1.0,1.0,-3.3857131004333496,1.0413957834243774,2.3443174362182617,0.2766374051570892,0.8884871006011963,0.8884871006011963,0.0,199.117904663086,209.0,59211.0078125,0.0,3362.470458984375,1.0,279.156005859375,282.9344482421875,295.8340759277344,299.6792297363281,293.1499938964844,293.1499938964844,279.45001220703125,38870.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358614087104796,1.0,0.0,0.0,3.742630004882813,3.742655515670776,9.346458682557568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.58349609375,0.0,1660.70556640625,1895.4371337890625,0.0,3734.74755859375,0.9279778599739076,1.0,0.0,3.0,1.0,0.0
18192000,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8235613703727722,0.3979943394660949,0.3614060580730438,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.97518652677536,0.6555773019790649,0.6217553019523621,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8743541240692139,0.4813582897186279,0.3385620415210724,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.839397132396698,0.4238395690917969,0.4045584499835968,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6982996463775635,0.2385900765657425,1.09307062625885,284.8867492675781,284.95001220703125,301.8426818847656,292.8031921386719,298.6558532714844,297.23760986328125,284.8887634277344,1.0,0.645708441734314,0.4080235958099365,0.4080235958099365,1.0,1.0,-3.3857131004333496,1.0413957834243774,2.3443174362182617,0.2766374051570892,0.8884871006011963,0.8884871006011963,0.0,199.117904663086,209.0,59211.0078125,0.0,3362.470458984375,1.0,279.156005859375,282.9344482421875,295.8340759277344,299.6792297363281,293.1499938964844,293.1499938964844,279.45001220703125,38870.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358614087104796,1.0,0.0,0.0,3.742630004882813,3.742655515670776,9.346458682557568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.58349609375,0.0,1660.70556640625,1895.4371337890625,0.0,3734.74755859375,0.9279778599739076,1.0,0.0,3.0,1.0,0.0
18192060,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8207697868347168,0.398792564868927,0.3619082272052765,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9721611142158508,0.6574830412864685,0.623259961605072,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8721835017204285,0.483977347612381,0.3402254581451416,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8371055722236633,0.4255206882953644,0.4060019254684448,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6958223581314087,0.2391865849494934,1.0955487489700315,285.0132751464844,284.95001220703125,301.8207397460937,292.7673645019531,298.64849853515625,297.2413024902344,285.0122375488281,1.0,0.6487390995025635,0.4070701003074646,0.4070701003074646,1.0,1.0,-3.3948333263397217,1.041873335838318,2.3529598712921143,0.2750976085662842,0.9959383010864258,0.9959383010864258,0.0,202.6139373779297,212.0,58391.109375,0.0,3403.84912109375,1.0,279.4438171386719,283.0770263671875,295.7491455078125,299.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33599.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285128712654114,1.0,0.0,0.0,3.8427274227142334,3.842752933502197,9.853089295575046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.861328125,0.0,1739.4324951171875,1895.4371337890625,0.0,3667.50244140625,0.9468755722045898,1.0,0.0,3.0,1.0,0.0
18192120,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8207697868347168,0.398792564868927,0.3619082272052765,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9721611142158508,0.6574830412864685,0.623259961605072,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8721835017204285,0.483977347612381,0.3402254581451416,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8371055722236633,0.4255206882953644,0.4060019254684448,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6958223581314087,0.2391865849494934,1.0955487489700315,285.0132751464844,284.95001220703125,301.8207397460937,292.7673645019531,298.64849853515625,297.2413024902344,285.0122375488281,1.0,0.6487390995025635,0.4070701003074646,0.4070701003074646,1.0,1.0,-3.3948333263397217,1.041873335838318,2.3529598712921143,0.2750976085662842,0.9959383010864258,0.9959383010864258,0.0,202.6139373779297,212.0,58391.109375,0.0,3403.84912109375,1.0,279.4438171386719,283.0770263671875,295.7491455078125,299.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33599.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285128712654114,1.0,0.0,0.0,3.8427274227142334,3.842752933502197,9.853089295575046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.861328125,0.0,1739.4324951171875,1895.4371337890625,0.0,3667.50244140625,0.9468755722045898,1.0,0.0,3.0,1.0,0.0
18192180,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.817634105682373,0.3985238969326019,0.3621003329753876,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9687899351119996,0.6582977175712585,0.6244993805885315,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8697181940078735,0.4856316149234772,0.3416884839534759,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8345958590507507,0.4264678061008453,0.4072658717632293,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6931772232055664,0.2393795251846313,1.0977487564086914,284.8900451660156,284.95001220703125,301.7987670898437,292.7312316894531,298.63458251953125,297.23565673828125,284.891845703125,1.0,0.6516004204750061,0.4061166048049927,0.4061166048049927,1.0,1.0,-3.402491331100464,1.0418460369110107,2.360645294189453,0.2736409902572632,0.888908326625824,0.888908326625824,0.0,206.2532653808593,215.0,59158.484375,0.0,3442.827392578125,1.0,279.15643310546875,282.9350280761719,295.7611999511719,299.6043701171875,293.1499938964844,293.1499938964844,279.45001220703125,38772.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383294582366944,1.0,0.0,0.0,3.741562366485596,3.741587638854981,9.341126769868424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.60595703125,0.0,1658.7056884765625,1895.4371337890625,0.0,3757.244140625,0.927768886089325,1.0,0.0,3.0,1.0,0.0
18192240,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.817634105682373,0.3985238969326019,0.3621003329753876,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9687899351119996,0.6582977175712585,0.6244993805885315,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8697181940078735,0.4856316149234772,0.3416884839534759,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8345958590507507,0.4264678061008453,0.4072658717632293,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6931772232055664,0.2393795251846313,1.0977487564086914,284.8900451660156,284.95001220703125,301.7987670898437,292.7312316894531,298.63458251953125,297.23565673828125,284.891845703125,1.0,0.6516004204750061,0.4061166048049927,0.4061166048049927,1.0,1.0,-3.402491331100464,1.0418460369110107,2.360645294189453,0.2736409902572632,0.888908326625824,0.888908326625824,0.0,206.2532653808593,215.0,59158.484375,0.0,3442.827392578125,1.0,279.15643310546875,282.9350280761719,295.7611999511719,299.6043701171875,293.1499938964844,293.1499938964844,279.45001220703125,38772.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383294582366944,1.0,0.0,0.0,3.741562366485596,3.741587638854981,9.341126769868424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.60595703125,0.0,1658.7056884765625,1895.4371337890625,0.0,3757.244140625,0.927768886089325,1.0,0.0,3.0,1.0,0.0
18192300,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.81613689661026,0.3988306522369385,0.36215341091156,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9671788811683656,0.6591638922691345,0.6250583529472351,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8685858845710754,0.486868143081665,0.3423885107040405,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8334136009216309,0.4272243678569793,0.4078314900398254,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6918932795524597,0.2396174669265747,1.098547339439392,285.0169372558594,284.95001220703125,301.78778076171875,292.7130432128906,298.63037109375,297.2367553710937,285.0191345214844,1.0,0.6529151201248169,0.4056398570537567,0.4056398570537567,1.0,1.0,-3.405702829360962,1.0416191816329956,2.364083766937256,0.2726926505565643,0.9751043915748596,0.9751043915748596,0.0,207.9570770263672,215.0,58293.87890625,0.0,3460.26806640625,1.0,279.4036560058594,283.0811767578125,295.6875915527344,299.3696594238281,293.1499938964844,293.1499938964844,279.45001220703125,34500.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327781796455384,1.0,0.0,0.0,3.7806901931762695,3.780715227127075,9.53751964516414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.7685546875,0.0,1671.8626708984375,1895.4371337890625,0.0,3706.579345703125,0.9350661635398864,1.0,0.0,3.0,1.0,0.0
18192360,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8155009746551514,0.3993451297283172,0.362614095211029,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9665046334266664,0.6602551341056824,0.626076877117157,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8683457970619202,0.488294243812561,0.3433814346790313,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8330047726631165,0.4281616806983948,0.4087078869342804,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6913446187973022,0.239979863166809,1.1001904010772705,285.0146789550781,284.95001220703125,301.7768249511719,292.6947937011719,298.62774658203125,297.2401428222656,285.01373291015625,1.0,0.6543540954589844,0.4051197469234466,0.4051197469234466,1.0,1.0,-3.41170334815979,1.0422451496124268,2.369458198547364,0.2720162272453308,0.9964617490768432,0.9964617490768432,0.0,209.21578979492188,218.0,58404.42578125,0.0,3481.708984375,1.0,279.4435119628906,283.0782165527344,295.6772766113281,299.4012756347656,293.1499938964844,293.1499938964844,279.1499938964844,33586.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311527609825134,1.0,0.0,0.0,3.841953992843628,3.841979503631592,9.849123898675316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.173828125,0.0,1738.391845703125,1895.4371337890625,0.0,3691.702880859375,0.9468027949333192,1.0,0.0,3.0,1.0,0.0
18192420,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8127161264419556,0.399117648601532,0.362830102443695,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9634573459625244,0.6610047221183777,0.6272709965705872,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8663036823272705,0.4899216294288635,0.3448305130004883,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8308960795402527,0.4291337132453918,0.4099816977977752,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.689044177532196,0.2401549667119979,1.1022865772247314,284.8883972167969,284.95001220703125,301.7549133300781,292.6581420898437,298.6135559082031,297.2345275878906,284.8898010253906,1.0,0.6570513248443604,0.4040795266628265,0.4040795266628265,1.0,1.0,-3.419206142425537,1.041882872581482,2.3773231506347656,0.2702671587467193,0.8883955478668213,0.8883955478668213,0.0,212.60372924804688,221.0,59283.46484375,0.0,3519.198486328125,1.0,279.1562805175781,282.9417724609375,295.6891174316406,299.53619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38766.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410709738731384,1.0,0.0,0.0,3.743857145309448,3.743882417678833,9.352588108413328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.818359375,0.0,1661.347412109375,1895.4371337890625,0.0,3782.17822265625,0.9281867146492004,1.0,0.0,3.0,1.0,0.0
18192480,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8127161264419556,0.399117648601532,0.362830102443695,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9634573459625244,0.6610047221183777,0.6272709965705872,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8663036823272705,0.4899216294288635,0.3448305130004883,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8308960795402527,0.4291337132453918,0.4099816977977752,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.689044177532196,0.2401549667119979,1.1022865772247314,284.8883972167969,284.95001220703125,301.7549133300781,292.6581420898437,298.6135559082031,297.2345275878906,284.8898010253906,1.0,0.6570513248443604,0.4040795266628265,0.4040795266628265,1.0,1.0,-3.419206142425537,1.041882872581482,2.3773231506347656,0.2702671587467193,0.8883955478668213,0.8883955478668213,0.0,212.60372924804688,221.0,59283.46484375,0.0,3519.198486328125,1.0,279.1562805175781,282.9417724609375,295.6891174316406,299.53619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38766.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410709738731384,1.0,0.0,0.0,3.743857145309448,3.743882417678833,9.352588108413328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.818359375,0.0,1661.347412109375,1895.4371337890625,0.0,3782.17822265625,0.9281867146492004,1.0,0.0,3.0,1.0,0.0
18192540,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8107633590698242,0.3999814987182617,0.3633723855018616,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9612891674041748,0.6628507971763611,0.6287381052970886,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8651185035705566,0.4925350248813629,0.3464828729629516,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.829521119594574,0.4308551549911499,0.4114438593387604,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6873716115951538,0.240724429488182,1.1045706272125244,285.01446533203125,284.95001220703125,301.7331237792969,292.6213684082031,298.6062316894531,297.2384338378906,285.01348876953125,1.0,0.6596920490264893,0.4030393064022064,0.4030393064022064,1.0,1.0,-3.428105592727661,1.0420037508010864,2.3861019611358643,0.2684356272220611,0.9968144297599792,0.9968144297599792,0.0,215.4507598876953,224.0,58422.13671875,0.0,3557.028564453125,1.0,279.4437866210937,283.077880859375,295.6039123535156,299.3287048339844,293.1499938964844,293.1499938964844,279.1499938964844,33583.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339274764060974,1.0,0.0,0.0,3.843750715255737,3.843776226043701,9.858338216872653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9814453125,0.0,1740.5615234375,1895.4371337890625,0.0,3717.08740234375,0.9471001625061036,1.0,0.0,3.0,1.0,0.0
18192600,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8107633590698242,0.3999814987182617,0.3633723855018616,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9612891674041748,0.6628507971763611,0.6287381052970886,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8651185035705566,0.4925350248813629,0.3464828729629516,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.829521119594574,0.4308551549911499,0.4114438593387604,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6873716115951538,0.240724429488182,1.1045706272125244,285.01446533203125,284.95001220703125,301.7331237792969,292.6213684082031,298.6062316894531,297.2384338378906,285.01348876953125,1.0,0.6596920490264893,0.4030393064022064,0.4030393064022064,1.0,1.0,-3.428105592727661,1.0420037508010864,2.3861019611358643,0.2684356272220611,0.9968144297599792,0.9968144297599792,0.0,215.4507598876953,224.0,58422.13671875,0.0,3557.028564453125,1.0,279.4437866210937,283.077880859375,295.6039123535156,299.3287048339844,293.1499938964844,293.1499938964844,279.1499938964844,33583.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339274764060974,1.0,0.0,0.0,3.843750715255737,3.843776226043701,9.858338216872653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9814453125,0.0,1740.5615234375,1895.4371337890625,0.0,3717.08740234375,0.9471001625061036,1.0,0.0,3.0,1.0,0.0
18192660,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8080966472625732,0.3997670114040375,0.3636128306388855,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9583153128623962,0.663512647151947,0.6298468112945557,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8632497787475586,0.4941439628601074,0.3479125797748565,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8275845646858215,0.431822270154953,0.4127217829227447,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6852050423622131,0.2408695518970489,1.106523513793945,284.8906555175781,284.95001220703125,301.7114562988281,292.5844421386719,298.5921936035156,297.2328796386719,284.8923645019531,1.0,0.6623073816299438,0.4019921720027923,0.4019921720027923,1.0,1.0,-3.435344934463501,1.041494846343994,2.393849849700928,0.2666024267673492,0.8908772468566895,0.8908772468566895,0.0,218.77471923828125,227.0,59235.84375,0.0,3593.83251953125,1.0,279.156005859375,282.9312744140625,295.6147155761719,299.4567565917969,293.1499938964844,293.1499938964844,279.45001220703125,38706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437270164489746,1.0,0.0,0.0,3.7477102279663086,3.747735738754273,9.371848932460124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.67626953125,0.0,1665.409423828125,1895.4371337890625,0.0,3806.27880859375,0.9289798736572266,1.0,0.0,3.0,1.0,0.0
18192720,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8080966472625732,0.3997670114040375,0.3636128306388855,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9583153128623962,0.663512647151947,0.6298468112945557,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8632497787475586,0.4941439628601074,0.3479125797748565,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8275845646858215,0.431822270154953,0.4127217829227447,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6852050423622131,0.2408695518970489,1.106523513793945,284.8906555175781,284.95001220703125,301.7114562988281,292.5844421386719,298.5921936035156,297.2328796386719,284.8923645019531,1.0,0.6623073816299438,0.4019921720027923,0.4019921720027923,1.0,1.0,-3.435344934463501,1.041494846343994,2.393849849700928,0.2666024267673492,0.8908772468566895,0.8908772468566895,0.0,218.77471923828125,227.0,59235.84375,0.0,3593.83251953125,1.0,279.156005859375,282.9312744140625,295.6147155761719,299.4567565917969,293.1499938964844,293.1499938964844,279.45001220703125,38706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437270164489746,1.0,0.0,0.0,3.7477102279663086,3.747735738754273,9.371848932460124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.67626953125,0.0,1665.409423828125,1895.4371337890625,0.0,3806.27880859375,0.9289798736572266,1.0,0.0,3.0,1.0,0.0
18192780,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8061675429344177,0.4006005525588989,0.3641321361064911,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9561601281166076,0.6652615666389465,0.6312209367752075,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8621642589569092,0.4967520833015442,0.3495599627494812,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8262848854064941,0.4335042238235473,0.4141530394554138,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6835993528366089,0.2414057999849319,1.1086658239364624,285.0135803222656,284.95001220703125,301.69000244140625,292.5475158691406,298.5847473144531,297.2364501953125,285.0125732421875,1.0,0.6648775339126587,0.4009450376033783,0.4009450376033783,1.0,1.0,-3.4438915252685547,1.041435956954956,2.402455568313598,0.2646690309047699,0.9968138337135316,0.9968138337135316,0.0,221.5992431640625,230.0,58441.0625,0.0,3631.023193359375,1.0,279.44384765625,283.0769348144531,295.5303039550781,299.2553100585937,293.1499938964844,293.1499938964844,279.1499938964844,33621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366507530212402,1.0,0.0,0.0,3.8460981845855713,3.846123695373535,9.870383337329258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.62109375,0.0,1743.7225341796875,1895.4371337890625,0.0,3741.947509765625,0.9476587176322936,1.0,0.0,3.0,1.0,0.0
18192840,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8061675429344177,0.4006005525588989,0.3641321361064911,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9561601281166076,0.6652615666389465,0.6312209367752075,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8621642589569092,0.4967520833015442,0.3495599627494812,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8262848854064941,0.4335042238235473,0.4141530394554138,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6835993528366089,0.2414057999849319,1.1086658239364624,285.0135803222656,284.95001220703125,301.69000244140625,292.5475158691406,298.5847473144531,297.2364501953125,285.0125732421875,1.0,0.6648775339126587,0.4009450376033783,0.4009450376033783,1.0,1.0,-3.4438915252685547,1.041435956954956,2.402455568313598,0.2646690309047699,0.9968138337135316,0.9968138337135316,0.0,221.5992431640625,230.0,58441.0625,0.0,3631.023193359375,1.0,279.44384765625,283.0769348144531,295.5303039550781,299.2553100585937,293.1499938964844,293.1499938964844,279.1499938964844,33621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366507530212402,1.0,0.0,0.0,3.8460981845855713,3.846123695373535,9.870383337329258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.62109375,0.0,1743.7225341796875,1895.4371337890625,0.0,3741.947509765625,0.9476587176322936,1.0,0.0,3.0,1.0,0.0
