time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192900,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8052695393562317,0.4005993604660034,0.3644552230834961,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9551528096199036,0.6656907796859741,0.631986141204834,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8616873025894165,0.4976638257503509,0.3504285216331482,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8257024884223938,0.4340635538101196,0.4149345457553863,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6828852295875549,0.2415321171283722,1.1100170612335205,284.8792419433594,284.95001220703125,301.67938232421875,292.529052734375,298.57867431640625,297.23486328125,284.8759155273437,1.0,0.666229784488678,0.4004214704036712,0.4004214704036712,1.0,1.0,-3.448817729949951,1.0416165590286257,2.407201051712036,0.2639103829860687,0.9066985249519348,0.9066985249519348,0.0,223.0345001220703,230.0,59458.14453125,0.0,3651.38671875,1.0,279.193359375,282.9151306152344,295.568115234375,299.458740234375,293.1499938964844,293.1499938964844,279.1499938964844,36955.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435906410217284,1.0,0.0,0.0,3.826744556427002,3.826770305633545,9.77129730017623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7021484375,0.0,1746.3355712890625,1895.4371337890625,0.0,3805.042236328125,0.9438018798828124,1.0,0.0,3.0,1.0,0.0
18192960,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8035087585449219,0.4003549516201019,0.3643437027931213,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9531953930854796,0.6658347249031067,0.6322465538978577,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8604081273078918,0.4983622133731842,0.3509876132011413,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8244170546531677,0.4344211220741272,0.4153839945793152,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6815045475959778,0.2415193021297454,1.110466480255127,284.890625,284.95001220703125,301.6687927246094,292.5105895996094,298.5708312988281,297.2308349609375,284.8923034667969,1.0,0.6674249172210693,0.3999070823192596,0.3999070823192596,1.0,1.0,-3.450753927230835,1.040786862373352,2.4099671840667725,0.2627757787704468,0.8910570740699768,0.8910570740699768,0.0,224.91262817382807,233.0,59250.515625,0.0,3667.153076171875,1.0,279.1563720703125,282.93133544921875,295.5408020019531,299.3829650878906,293.1499938964844,293.1499938964844,279.45001220703125,38690.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464541673660278,1.0,0.0,0.0,3.748970031738281,3.748995304107666,9.378150593875034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.84716796875,0.0,1666.770751953125,1895.4371337890625,0.0,3830.962890625,0.9293298125267028,1.0,0.0,3.0,1.0,0.0
18193020,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8016200661659241,0.4011504650115967,0.3648330867290497,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9510546922683716,0.6675053834915161,0.6335455179214478,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8594142198562622,0.5009819865226746,0.3526431322097778,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8231639862060547,0.4360511302947998,0.416768878698349,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6799558401107788,0.2420259267091751,1.1124818325042725,285.0132141113281,284.95001220703125,301.6478881835937,292.4737243652344,298.5636901855469,297.2344665527344,285.01220703125,1.0,0.669934093952179,0.3988783061504364,0.3988783061504364,1.0,1.0,-3.4589760303497314,1.040633201599121,2.4183428287506104,0.2608153223991394,0.9965625405311584,0.9965625405311584,0.0,227.72520446777344,236.0,58446.17578125,0.0,3703.80224609375,1.0,279.4438781738281,283.0767822265625,295.4564208984375,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33640.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393761157989502,1.0,0.0,0.0,3.846607208251953,3.846632719039917,9.8729958608601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1767578125,0.0,1744.498291015625,1895.4371337890625,0.0,3766.770263671875,0.947787344455719,1.0,0.0,3.0,1.0,0.0
18193080,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8016200661659241,0.4011504650115967,0.3648330867290497,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9510546922683716,0.6675053834915161,0.6335455179214478,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8594142198562622,0.5009819865226746,0.3526431322097778,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8231639862060547,0.4360511302947998,0.416768878698349,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6799558401107788,0.2420259267091751,1.1124818325042725,285.0132141113281,284.95001220703125,301.6478881835937,292.4737243652344,298.5636901855469,297.2344665527344,285.01220703125,1.0,0.669934093952179,0.3988783061504364,0.3988783061504364,1.0,1.0,-3.4589760303497314,1.040633201599121,2.4183428287506104,0.2608153223991394,0.9965625405311584,0.9965625405311584,0.0,227.72520446777344,236.0,58446.17578125,0.0,3703.80224609375,1.0,279.4438781738281,283.0767822265625,295.4564208984375,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33640.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393761157989502,1.0,0.0,0.0,3.846607208251953,3.846632719039917,9.8729958608601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1767578125,0.0,1744.498291015625,1895.4371337890625,0.0,3766.770263671875,0.947787344455719,1.0,0.0,3.0,1.0,0.0
18193140,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7990232110023499,0.4008426964282989,0.3649990558624267,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9481120705604552,0.6680240631103516,0.6345141530036926,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8577688336372375,0.5026229023933411,0.3540867269039154,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8213375210762024,0.4368912577629089,0.4179376363754272,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6779258847236633,0.242106631398201,1.1141458749771118,284.8902893066406,284.95001220703125,301.6272888183594,292.43701171875,298.5500793457031,297.2289123535156,284.8919372558594,1.0,0.6724221706390381,0.3978495001792907,0.3978495001792907,1.0,1.0,-3.465495347976685,1.0398621559143066,2.425633192062378,0.2588717937469482,0.8906641006469727,0.8906641006469727,0.0,231.0362548828125,239.0,59251.390625,0.0,3739.357666015625,1.0,279.156005859375,282.9311218261719,295.46728515625,299.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,38745.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491811394691468,1.0,0.0,0.0,3.748833656311035,3.748859167098999,9.377469041282892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.591796875,0.0,1667.03173828125,1895.4371337890625,0.0,3855.58251953125,0.9292586445808412,1.0,0.0,3.0,1.0,0.0
18193200,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7990232110023499,0.4008426964282989,0.3649990558624267,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9481120705604552,0.6680240631103516,0.6345141530036926,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8577688336372375,0.5026229023933411,0.3540867269039154,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8213375210762024,0.4368912577629089,0.4179376363754272,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6779258847236633,0.242106631398201,1.1141458749771118,284.8902893066406,284.95001220703125,301.6272888183594,292.43701171875,298.5500793457031,297.2289123535156,284.8919372558594,1.0,0.6724221706390381,0.3978495001792907,0.3978495001792907,1.0,1.0,-3.465495347976685,1.0398621559143066,2.425633192062378,0.2588717937469482,0.8906641006469727,0.8906641006469727,0.0,231.0362548828125,239.0,59251.390625,0.0,3739.357666015625,1.0,279.156005859375,282.9311218261719,295.46728515625,299.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,38745.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491811394691468,1.0,0.0,0.0,3.748833656311035,3.748859167098999,9.377469041282892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.591796875,0.0,1667.03173828125,1895.4371337890625,0.0,3855.58251953125,0.9292586445808412,1.0,0.0,3.0,1.0,0.0
18193260,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7971514463424683,0.4015413820743561,0.3654075264930725,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.946014642715454,0.6696918606758118,0.6357982754707336,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8568896055221558,0.5053401589393616,0.3557988107204437,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8200852870941162,0.4384132325649261,0.4192266762256622,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6764194369316101,0.242581158876419,1.116013765335083,285.012939453125,284.95001220703125,301.6070861816406,292.40045166015625,298.5435791015625,297.23291015625,285.0119323730469,1.0,0.6748729944229126,0.3968580365180969,0.3968580365180969,1.0,1.0,-3.4733774662017822,1.039663791656494,2.433713674545288,0.2569319009780884,0.9960567355155944,0.9960567355155944,0.0,233.84376525878903,242.0,58439.90625,0.0,3775.4404296875,1.0,279.44384765625,283.076904296875,295.3828125,299.10601806640625,293.1499938964844,293.1499938964844,279.1499938964844,33653.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942016899585724,1.0,0.0,0.0,3.846058368682861,3.846083879470825,9.87017870102136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.29296875,0.0,1743.93017578125,1895.4371337890625,0.0,3790.76806640625,0.9476720690727234,1.0,0.0,3.0,1.0,0.0
18193320,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7971514463424683,0.4015413820743561,0.3654075264930725,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.946014642715454,0.6696918606758118,0.6357982754707336,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8568896055221558,0.5053401589393616,0.3557988107204437,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8200852870941162,0.4384132325649261,0.4192266762256622,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6764194369316101,0.242581158876419,1.116013765335083,285.012939453125,284.95001220703125,301.6070861816406,292.40045166015625,298.5435791015625,297.23291015625,285.0119323730469,1.0,0.6748729944229126,0.3968580365180969,0.3968580365180969,1.0,1.0,-3.4733774662017822,1.039663791656494,2.433713674545288,0.2569319009780884,0.9960567355155944,0.9960567355155944,0.0,233.84376525878903,242.0,58439.90625,0.0,3775.4404296875,1.0,279.44384765625,283.076904296875,295.3828125,299.10601806640625,293.1499938964844,293.1499938964844,279.1499938964844,33653.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942016899585724,1.0,0.0,0.0,3.846058368682861,3.846083879470825,9.87017870102136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.29296875,0.0,1743.93017578125,1895.4371337890625,0.0,3790.76806640625,0.9476720690727234,1.0,0.0,3.0,1.0,0.0
18193380,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7945824265480042,0.4011371433734894,0.3654839694499969,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9431340098381042,0.6702041625976562,0.6367668509483337,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8553847670555115,0.5070669651031494,0.3573081195354461,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8182602524757385,0.4391387701034546,0.4202863276004791,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6744492053985596,0.2426294088363647,1.1175358295440674,284.8903503417969,284.95001220703125,301.5873107910156,292.3641662597656,298.5305480957031,297.2276611328125,284.8919982910156,1.0,0.6773044466972351,0.3958665728569031,0.3958665728569031,1.0,1.0,-3.479566097259521,1.0388588905334473,2.4407074451446533,0.2550191879272461,0.8903465270996094,0.8903465270996094,0.0,237.15289306640625,245.0,59242.015625,0.0,3810.42626953125,1.0,279.156005859375,282.9315490722656,295.39422607421875,299.2338256835937,293.1499938964844,293.1499938964844,279.45001220703125,38754.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517773389816284,1.0,0.0,0.0,3.7478203773498535,3.7478458881378174,9.372400313623076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.08203125,0.0,1665.908447265625,1895.4371337890625,0.0,3878.959716796875,0.9290392398834229,1.0,0.0,3.0,1.0,0.0
18193440,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7945824265480042,0.4011371433734894,0.3654839694499969,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9431340098381042,0.6702041625976562,0.6367668509483337,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8553847670555115,0.5070669651031494,0.3573081195354461,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8182602524757385,0.4391387701034546,0.4202863276004791,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6744492053985596,0.2426294088363647,1.1175358295440674,284.8903503417969,284.95001220703125,301.5873107910156,292.3641662597656,298.5305480957031,297.2276611328125,284.8919982910156,1.0,0.6773044466972351,0.3958665728569031,0.3958665728569031,1.0,1.0,-3.479566097259521,1.0388588905334473,2.4407074451446533,0.2550191879272461,0.8903465270996094,0.8903465270996094,0.0,237.15289306640625,245.0,59242.015625,0.0,3810.42626953125,1.0,279.156005859375,282.9315490722656,295.39422607421875,299.2338256835937,293.1499938964844,293.1499938964844,279.45001220703125,38754.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517773389816284,1.0,0.0,0.0,3.7478203773498535,3.7478458881378174,9.372400313623076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.08203125,0.0,1665.908447265625,1895.4371337890625,0.0,3878.959716796875,0.9290392398834229,1.0,0.0,3.0,1.0,0.0
18193500,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7932664752006531,0.4013454020023346,0.365453153848648,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9416562914848328,0.670890748500824,0.6371589303016663,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8546270132064819,0.5083468556404114,0.3580323159694671,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8173106908798218,0.4397698640823364,0.420734703540802,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6734159588813782,0.2427888512611389,1.117982268333435,285.015380859375,284.95001220703125,301.5776062011719,292.3461303710937,298.526611328125,297.2285461425781,285.0177917480469,1.0,0.6784331202507019,0.3953708410263061,0.3953708410263061,1.0,1.0,-3.4819412231445312,1.0382139682769775,2.4437272548675537,0.2538293302059173,0.9748943448066713,0.9748943448066713,0.0,238.7677764892578,245.0,58327.94921875,0.0,3825.948486328125,1.0,279.4042053222656,283.0810546875,295.3207702636719,298.9997863769531,293.1499938964844,293.1499938964844,279.45001220703125,34598.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462566375732422,1.0,0.0,0.0,3.78365421295166,3.783679246902466,9.552480833008303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3837890625,0.0,1676.1434326171875,1895.4371337890625,0.0,3829.17724609375,0.9358800053596495,1.0,0.0,3.0,1.0,0.0
18193560,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7927286028862,0.4017667174339294,0.3658248782157898,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.941064476966858,0.6718231439590454,0.6380149722099304,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8545887470245361,0.509825587272644,0.3590559065341949,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.816999077796936,0.4405740201473236,0.4214873611927032,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6729772090911865,0.2430719286203384,1.119261384010315,285.0128173828125,284.95001220703125,301.5679931640625,292.3281555175781,298.5243835449219,297.2316589355469,285.0118103027344,1.0,0.6796985864639282,0.3948788940906524,0.3948788940906524,1.0,1.0,-3.487089872360229,1.0385209321975708,2.448568820953369,0.2530077695846557,0.99544495344162,0.99544495344162,0.0,239.9624938964844,248.0,58423.5859375,0.0,3845.91064453125,1.0,279.44390869140625,283.07733154296875,295.3099975585937,299.0311584472656,293.1499938964844,293.1499938964844,279.1499938964844,33650.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944551944732666,1.0,0.0,0.0,3.844630479812622,3.844656229019165,9.8628515843302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.5302734375,0.0,1742.160888671875,1895.4371337890625,0.0,3813.751953125,0.947382628917694,1.0,0.0,3.0,1.0,0.0
18193620,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.790212869644165,0.4013086855411529,0.3658526837825775,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9382166266441344,0.6722650527954102,0.6389231085777283,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8531740307807922,0.51157146692276,0.360581636428833,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8151851296424866,0.4412242770195007,0.4224762320518493,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6710628867149353,0.2430899292230606,1.1206512451171875,284.89044189453125,284.95001220703125,301.5492248535156,292.29254150390625,298.5116577148437,297.2262878417969,284.89208984375,1.0,0.6820721626281738,0.3938950002193451,0.3938950002193451,1.0,1.0,-3.4929232597351074,1.0375896692276,2.4553334712982178,0.2510357201099396,0.8898501992225647,0.8898501992225647,0.0,243.2719268798828,251.0,59222.20703125,0.0,3880.251708984375,1.0,279.156005859375,282.93218994140625,295.32232666015625,299.1596069335937,293.1499938964844,293.1499938964844,279.45001220703125,38763.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542623162269592,1.0,0.0,0.0,3.745953321456909,3.745978832244873,9.363064350509376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.81640625,0.0,1663.7830810546875,1895.4371337890625,0.0,3901.2783203125,0.9286291599273682,1.0,0.0,3.0,1.0,0.0
18193680,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.790212869644165,0.4013086855411529,0.3658526837825775,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9382166266441344,0.6722650527954102,0.6389231085777283,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8531740307807922,0.51157146692276,0.360581636428833,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8151851296424866,0.4412242770195007,0.4224762320518493,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6710628867149353,0.2430899292230606,1.1206512451171875,284.89044189453125,284.95001220703125,301.5492248535156,292.29254150390625,298.5116577148437,297.2262878417969,284.89208984375,1.0,0.6820721626281738,0.3938950002193451,0.3938950002193451,1.0,1.0,-3.4929232597351074,1.0375896692276,2.4553334712982178,0.2510357201099396,0.8898501992225647,0.8898501992225647,0.0,243.2719268798828,251.0,59222.20703125,0.0,3880.251708984375,1.0,279.156005859375,282.93218994140625,295.32232666015625,299.1596069335937,293.1499938964844,293.1499938964844,279.45001220703125,38763.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542623162269592,1.0,0.0,0.0,3.745953321456909,3.745978832244873,9.363064350509376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.81640625,0.0,1663.7830810546875,1895.4371337890625,0.0,3901.2783203125,0.9286291599273682,1.0,0.0,3.0,1.0,0.0
18193740,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7883976101875305,0.4018846154212951,0.366148293018341,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9361701607704164,0.6738073229789734,0.6401030421257019,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8524475693702698,0.514355480670929,0.3623474538326263,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8139263391494751,0.4425891637802124,0.4236118793487549,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6696317791938782,0.2435041517019271,1.122252345085144,285.01226806640625,284.95001220703125,301.531005859375,292.2572937011719,298.5057983398437,297.230224609375,285.0112609863281,1.0,0.6844090819358826,0.3929111063480377,0.3929111063480377,1.0,1.0,-3.50010347366333,1.037117600440979,2.4629859924316406,0.2489521354436874,0.9944639801979064,0.9944639801979064,0.0,246.0774383544922,254.0,58399.6953125,0.0,3915.111572265625,1.0,279.44384765625,283.0774230957031,295.23895263671875,298.9576721191406,293.1499938964844,293.1499938964844,279.1499938964844,33667.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469659328460692,1.0,0.0,0.0,3.842818021774292,3.842843532562256,9.853554274741327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.900390625,0.0,1740.08251953125,1895.4371337890625,0.0,3835.587890625,0.9469484090805054,1.0,0.0,3.0,1.0,0.0
18193800,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7883976101875305,0.4018846154212951,0.366148293018341,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9361701607704164,0.6738073229789734,0.6401030421257019,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8524475693702698,0.514355480670929,0.3623474538326263,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8139263391494751,0.4425891637802124,0.4236118793487549,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6696317791938782,0.2435041517019271,1.122252345085144,285.01226806640625,284.95001220703125,301.531005859375,292.2572937011719,298.5057983398437,297.230224609375,285.0112609863281,1.0,0.6844090819358826,0.3929111063480377,0.3929111063480377,1.0,1.0,-3.50010347366333,1.037117600440979,2.4629859924316406,0.2489521354436874,0.9944639801979064,0.9944639801979064,0.0,246.0774383544922,254.0,58399.6953125,0.0,3915.111572265625,1.0,279.44384765625,283.0774230957031,295.23895263671875,298.9576721191406,293.1499938964844,293.1499938964844,279.1499938964844,33667.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469659328460692,1.0,0.0,0.0,3.842818021774292,3.842843532562256,9.853554274741327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.900390625,0.0,1740.08251953125,1895.4371337890625,0.0,3835.587890625,0.9469484090805054,1.0,0.0,3.0,1.0,0.0
18193860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7859261631965637,0.4013685286045074,0.3661240339279175,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9333465099334716,0.6741629242897034,0.640931248664856,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8511083126068115,0.5161187052726746,0.3638851642608642,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8121076226234436,0.4431626200675964,0.4245299398899078,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6677672863006592,0.2434931099414825,1.1235147714614868,284.8905029296875,284.95001220703125,301.5133972167969,292.2225341796875,298.49334716796875,297.2247619628906,284.89215087890625,1.0,0.6867241859436035,0.3919224739074707,0.3919224739074707,1.0,1.0,-3.50555419921875,1.0360167026519775,2.4695374965667725,0.2468809932470321,0.8891708254814148,0.8891708254814148,0.0,249.39138793945312,257.0,59193.44140625,0.0,3948.736328125,1.0,279.1560363769531,282.9329833984375,295.25213623046875,299.0865478515625,293.1499938964844,293.1499938964844,279.45001220703125,38776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566272497177124,1.0,0.0,0.0,3.743376016616821,3.743401288986206,9.350184200229704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.03662109375,0.0,1660.8602294921875,1895.4371337890625,0.0,3922.46435546875,0.9280649423599244,1.0,0.0,3.0,1.0,0.0
18193920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7859261631965637,0.4013685286045074,0.3661240339279175,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9333465099334716,0.6741629242897034,0.640931248664856,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8511083126068115,0.5161187052726746,0.3638851642608642,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8121076226234436,0.4431626200675964,0.4245299398899078,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6677672863006592,0.2434931099414825,1.1235147714614868,284.8905029296875,284.95001220703125,301.5133972167969,292.2225341796875,298.49334716796875,297.2247619628906,284.89215087890625,1.0,0.6867241859436035,0.3919224739074707,0.3919224739074707,1.0,1.0,-3.50555419921875,1.0360167026519775,2.4695374965667725,0.2468809932470321,0.8891708254814148,0.8891708254814148,0.0,249.39138793945312,257.0,59193.44140625,0.0,3948.736328125,1.0,279.1560363769531,282.9329833984375,295.25213623046875,299.0865478515625,293.1499938964844,293.1499938964844,279.45001220703125,38776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566272497177124,1.0,0.0,0.0,3.743376016616821,3.743401288986206,9.350184200229704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.03662109375,0.0,1660.8602294921875,1895.4371337890625,0.0,3922.46435546875,0.9280649423599244,1.0,0.0,3.0,1.0,0.0
18193980,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7841476798057556,0.4018826782703399,0.3663722574710846,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9313276410102844,0.6756172776222229,0.6420369744300842,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8504508137702942,0.5189297199249268,0.3656732141971588,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8108429312705994,0.4444505572319031,0.4255983531475067,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6663785576820374,0.2438797205686569,1.1250044107437134,285.0116882324219,284.95001220703125,301.4964294433594,292.1883239746094,298.4878234863281,297.2286071777344,285.0110168457031,1.0,0.6890047192573547,0.3909338712692261,0.3909338712692261,1.0,1.0,-3.512400388717652,1.035389423370361,2.47701096534729,0.2447019517421722,0.9931689500808716,0.9931689500808716,0.0,252.1913604736328,260.0,58368.12890625,0.0,3982.958251953125,1.0,279.44293212890625,283.0780029296875,295.1702575683594,298.8855285644531,293.1499938964844,293.1499938964844,279.1499938964844,33716.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493047595024108,1.0,0.0,0.0,3.8387045860290527,3.8387300968170166,9.832471050685854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.548828125,0.0,1735.448974609375,1895.4371337890625,0.0,3856.696533203125,0.9462987780570984,1.0,0.0,3.0,1.0,0.0
18194040,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7841476798057556,0.4018826782703399,0.3663722574710846,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9313276410102844,0.6756172776222229,0.6420369744300842,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8504508137702942,0.5189297199249268,0.3656732141971588,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8108429312705994,0.4444505572319031,0.4255983531475067,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6663785576820374,0.2438797205686569,1.1250044107437134,285.0116882324219,284.95001220703125,301.4964294433594,292.1883239746094,298.4878234863281,297.2286071777344,285.0110168457031,1.0,0.6890047192573547,0.3909338712692261,0.3909338712692261,1.0,1.0,-3.512400388717652,1.035389423370361,2.47701096534729,0.2447019517421722,0.9931689500808716,0.9931689500808716,0.0,252.1913604736328,260.0,58368.12890625,0.0,3982.958251953125,1.0,279.44293212890625,283.0780029296875,295.1702575683594,298.8855285644531,293.1499938964844,293.1499938964844,279.1499938964844,33716.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493047595024108,1.0,0.0,0.0,3.8387045860290527,3.8387300968170166,9.832471050685854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.548828125,0.0,1735.448974609375,1895.4371337890625,0.0,3856.696533203125,0.9462987780570984,1.0,0.0,3.0,1.0,0.0
18194100,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7833025455474854,0.4017153680324554,0.3665444850921631,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9303642511367798,0.6758915185928345,0.6426562070846558,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.850153923034668,0.5199266076087952,0.3666033446788788,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8102466464042664,0.4447996318340301,0.426186054944992,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6657476425170898,0.2439299374818802,1.1260178089141846,284.8787536621094,284.95001220703125,301.4882202148437,292.1714172363281,298.4826354980469,297.2270202636719,284.87567138671875,1.0,0.6902104616165161,0.3904395699501037,0.3904395699501037,1.0,1.0,-3.516404390335083,1.0352588891983032,2.4811456203460693,0.2438074648380279,0.9035162925720216,0.9035162925720216,0.0,253.63201904296875,260.0,59376.5234375,0.0,4001.83154296875,1.0,279.1933898925781,282.9175720214844,295.20916748046875,299.08905029296875,293.1499938964844,293.1499938964844,279.1499938964844,37067.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560708999633788,1.0,0.0,0.0,3.818727493286133,3.818753480911255,9.730398460305878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2119140625,0.0,1737.467041015625,1895.4371337890625,0.0,3917.485107421875,0.942052125930786,1.0,0.0,3.0,1.0,0.0
18194160,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7817108035087585,0.4013085067272186,0.3662880361080169,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9285287857055664,0.6758853197097778,0.6427750587463379,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8491796255111694,0.5207203030586243,0.3672240972518921,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090001940727234,0.4449450373649597,0.4264377951622009,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6645587682723999,0.2438424974679947,1.1261368989944458,284.8910217285156,284.95001220703125,301.4801940917969,292.1546630859375,298.4757995605469,297.2231140136719,284.89263916015625,1.0,0.6912592053413391,0.3899584710597992,0.3899584710597992,1.0,1.0,-3.517435312271118,1.0341601371765137,2.4832751750946045,0.2425742447376251,0.888565182685852,0.888565182685852,0.0,255.5114288330078,248.0,59156.77734375,0.0,4015.764404296875,1.0,279.1564025878906,282.9344482421875,295.1837158203125,299.0147399902344,293.1499938964844,293.1499938964844,279.45001220703125,38747.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588274955749512,1.0,0.0,0.0,3.740029573440552,3.740055084228516,9.333475077255572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.49853515625,0.0,1656.72314453125,1895.4371337890625,0.0,3942.12744140625,0.9273818731307985,1.0,0.0,3.0,1.0,0.0
18194220,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7850752472877502,0.4017794728279114,0.3662358820438385,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.933557152748108,0.6772572994232178,0.6435329914093018,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8538864850997925,0.5235787630081177,0.368841290473938,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8128242492675781,0.4461642801761627,0.4271675050258636,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6675284504890442,0.244218423962593,1.126264572143555,285.0098571777344,284.95001220703125,301.4646911621094,292.1216735839844,298.47076416015625,297.22705078125,285.00909423828125,1.0,0.6893330812454224,0.3889963328838348,0.3889963328838348,1.0,1.0,-3.5212552547454834,1.0325639247894287,2.4886913299560547,0.2401362955570221,0.9905282855033876,0.9905282855033876,0.0,251.3048095703125,236.0,58296.75390625,0.0,4000.292236328125,1.0,279.44293212890625,283.0776062011719,295.1029968261719,298.81353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33752.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514108300209044,1.0,0.0,0.0,3.834476232528688,3.8345015048980713,9.810821666178526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.50390625,0.0,1730.592041015625,1895.4371337890625,0.0,3875.663330078125,0.945358395576477,1.0,0.0,3.0,1.0,0.0
18194280,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7850752472877502,0.4017794728279114,0.3662358820438385,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.933557152748108,0.6772572994232178,0.6435329914093018,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8538864850997925,0.5235787630081177,0.368841290473938,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8128242492675781,0.4461642801761627,0.4271675050258636,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6675284504890442,0.244218423962593,1.126264572143555,285.0098571777344,284.95001220703125,301.4646911621094,292.1216735839844,298.47076416015625,297.22705078125,285.00909423828125,1.0,0.6893330812454224,0.3889963328838348,0.3889963328838348,1.0,1.0,-3.5212552547454834,1.0325639247894287,2.4886913299560547,0.2401362955570221,0.9905282855033876,0.9905282855033876,0.0,251.3048095703125,236.0,58296.75390625,0.0,4000.292236328125,1.0,279.44293212890625,283.0776062011719,295.1029968261719,298.81353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33752.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514108300209044,1.0,0.0,0.0,3.834476232528688,3.8345015048980713,9.810821666178526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.50390625,0.0,1730.592041015625,1895.4371337890625,0.0,3875.663330078125,0.945358395576477,1.0,0.0,3.0,1.0,0.0
18194340,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7909271717071533,0.4012303650379181,0.3657563030719757,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9419906735420228,0.6774834394454956,0.6437986493110657,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8613292574882507,0.5254661440849304,0.3701371550559997,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8190231919288635,0.4466367065906524,0.4275516271591186,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6727756261825562,0.2442298680543899,1.125536322593689,284.8892517089844,284.95001220703125,301.45001220703125,292.08935546875,298.45953369140625,297.2221984863281,284.8908386230469,1.0,0.6855319738388062,0.3880341649055481,0.3880341649055481,1.0,1.0,-3.5221543312072754,1.029965877532959,2.4921884536743164,0.2375520467758178,0.8846473097801208,0.8846473097801208,0.0,243.70977783203125,224.0,59016.078125,0.0,3956.922607421875,1.0,279.1560974121094,282.9353332519531,295.1173095703125,298.93951416015625,293.1499938964844,293.1499938964844,279.45001220703125,38934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607114195823668,1.0,0.0,0.0,3.729855298995972,3.729880571365357,9.28276278955309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.35400390625,0.0,1646.276123046875,1895.4371337890625,0.0,3958.925048828125,0.9251635670661926,1.0,0.0,3.0,1.0,0.0
18194400,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7909271717071533,0.4012303650379181,0.3657563030719757,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9419906735420228,0.6774834394454956,0.6437986493110657,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8613292574882507,0.5254661440849304,0.3701371550559997,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8190231919288635,0.4466367065906524,0.4275516271591186,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6727756261825562,0.2442298680543899,1.125536322593689,284.8892517089844,284.95001220703125,301.45001220703125,292.08935546875,298.45953369140625,297.2221984863281,284.8908386230469,1.0,0.6855319738388062,0.3880341649055481,0.3880341649055481,1.0,1.0,-3.5221543312072754,1.029965877532959,2.4921884536743164,0.2375520467758178,0.8846473097801208,0.8846473097801208,0.0,243.70977783203125,224.0,59016.078125,0.0,3956.922607421875,1.0,279.1560974121094,282.9353332519531,295.1173095703125,298.93951416015625,293.1499938964844,293.1499938964844,279.45001220703125,38934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607114195823668,1.0,0.0,0.0,3.729855298995972,3.729880571365357,9.28276278955309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.35400390625,0.0,1646.276123046875,1895.4371337890625,0.0,3958.925048828125,0.9251635670661926,1.0,0.0,3.0,1.0,0.0
18194460,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7995903491973877,0.4017654359340668,0.3655419051647186,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9536665081977844,0.678850531578064,0.6443192362785339,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8718820214271545,0.5284723043441772,0.3716827929019928,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.827630341053009,0.4478744864463806,0.4280645251274109,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6803984642028809,0.2447021901607513,1.1249765157699585,285.0079345703125,284.95001220703125,301.4385986328125,292.0585327148437,298.4565734863281,297.22705078125,285.0072021484375,1.0,0.6807174682617188,0.3871684372425079,0.3871684372425079,1.0,1.0,-3.524315118789673,1.028080940246582,2.496234178543091,0.2351285517215728,0.9852534532546996,0.9852534532546996,0.0,233.6208038330078,212.0,58141.87109375,0.0,3901.741943359375,1.0,279.4428405761719,283.07879638671875,295.0378723144531,298.7374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33801.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528597593307496,1.0,0.0,0.0,3.822861671447754,3.822886943817138,9.75147827375622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3720703125,0.0,1716.8917236328125,1895.4371337890625,0.0,3888.688232421875,0.9427733421325684,1.0,0.0,3.0,1.0,0.0
18194520,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7995903491973877,0.4017654359340668,0.3655419051647186,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9536665081977844,0.678850531578064,0.6443192362785339,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8718820214271545,0.5284723043441772,0.3716827929019928,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.827630341053009,0.4478744864463806,0.4280645251274109,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6803984642028809,0.2447021901607513,1.1249765157699585,285.0079345703125,284.95001220703125,301.4385986328125,292.0585327148437,298.4565734863281,297.22705078125,285.0072021484375,1.0,0.6807174682617188,0.3871684372425079,0.3871684372425079,1.0,1.0,-3.524315118789673,1.028080940246582,2.496234178543091,0.2351285517215728,0.9852534532546996,0.9852534532546996,0.0,233.6208038330078,212.0,58141.87109375,0.0,3901.741943359375,1.0,279.4428405761719,283.07879638671875,295.0378723144531,298.7374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33801.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528597593307496,1.0,0.0,0.0,3.822861671447754,3.822886943817138,9.75147827375622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3720703125,0.0,1716.8917236328125,1895.4371337890625,0.0,3888.688232421875,0.9427733421325684,1.0,0.0,3.0,1.0,0.0
18194580,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8090537190437317,0.4012713134288788,0.3649989366531372,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9658310413360596,0.6790693402290344,0.6444592475891113,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8836693167686462,0.5304980278015137,0.3729878664016723,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8371541500091553,0.4483601152896881,0.4283445179462433,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6890069842338562,0.2448076754808426,1.1241179704666138,284.8905944824219,284.95001220703125,301.4327697753906,292.0298767089844,298.44873046875,297.22283935546875,284.8921813964844,1.0,0.6753705739974976,0.3863027393817901,0.3863027393817901,1.0,1.0,-3.5247151851654053,1.025596022605896,2.49911904335022,0.2327536046504974,0.881340742111206,0.881340742111206,0.0,223.03663635253903,200.0,58847.94921875,0.0,3839.057861328125,1.0,279.1561889648437,282.9398498535156,295.0560607910156,298.8658142089844,293.1499938964844,293.1499938964844,279.45001220703125,38979.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961809515953064,1.0,0.0,0.0,3.714921951293945,3.714946985244751,9.20857985420298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9794921875,0.0,1629.29345703125,1895.4371337890625,0.0,3968.699462890625,0.9218945503234864,1.0,0.0,3.0,1.0,0.0
18194640,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8090537190437317,0.4012713134288788,0.3649989366531372,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9658310413360596,0.6790693402290344,0.6444592475891113,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8836693167686462,0.5304980278015137,0.3729878664016723,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8371541500091553,0.4483601152896881,0.4283445179462433,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6890069842338562,0.2448076754808426,1.1241179704666138,284.8905944824219,284.95001220703125,301.4327697753906,292.0298767089844,298.44873046875,297.22283935546875,284.8921813964844,1.0,0.6753705739974976,0.3863027393817901,0.3863027393817901,1.0,1.0,-3.5247151851654053,1.025596022605896,2.49911904335022,0.2327536046504974,0.881340742111206,0.881340742111206,0.0,223.03663635253903,200.0,58847.94921875,0.0,3839.057861328125,1.0,279.1561889648437,282.9398498535156,295.0560607910156,298.8658142089844,293.1499938964844,293.1499938964844,279.45001220703125,38979.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961809515953064,1.0,0.0,0.0,3.714921951293945,3.714946985244751,9.20857985420298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9794921875,0.0,1629.29345703125,1895.4371337890625,0.0,3968.699462890625,0.9218945503234864,1.0,0.0,3.0,1.0,0.0
18194700,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8140981793403625,0.401454895734787,0.3646829724311828,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9721595644950868,0.6796250343322754,0.6444504261016846,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.890246570110321,0.5319684743881226,0.373629629611969,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8424742817878723,0.4488920271396637,0.4284170567989349,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6937718391418457,0.2450172007083892,1.1234439611434937,285.01220703125,284.95001220703125,301.4317932128906,292.0163269042969,298.4481506347656,297.2246398925781,285.0140686035156,1.0,0.6725063323974609,0.3858698606491089,0.3858698606491089,1.0,1.0,-3.524365425109864,1.0241762399673462,2.500189304351806,0.2313614189624786,0.9634516835212708,0.9634516835212708,0.0,217.4691162109375,200.0,57928.95703125,0.0,3804.68896484375,1.0,279.4029541015625,283.0854187011719,294.9867248535156,298.6363525390625,293.1499938964844,293.1499938964844,279.45001220703125,34620.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558374881744384,1.0,0.0,0.0,3.752323865890503,3.7523486614227295,9.394937592333008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.603515625,0.0,1639.4072265625,1895.4371337890625,0.0,3915.3955078125,0.9287751317024232,1.0,0.0,3.0,1.0,0.0
