time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194760,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8201531171798706,0.4018273651599884,0.3647519946098327,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9793764352798462,0.6804061532020569,0.6448919773101807,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8981489539146423,0.5336269736289978,0.374573141336441,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8489710092544556,0.4495904743671417,0.4287914633750915,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6995553374290466,0.2453531920909881,1.1236149072647097,285.00860595703125,284.95001220703125,301.4320983886719,292.00323486328125,298.4494934082031,297.2283935546875,285.007568359375,1.0,0.6697341203689575,0.3854610621929168,0.3854610621929168,1.0,1.0,-3.5267674922943115,1.0237411260604858,2.503026247024536,0.2303814888000488,0.9819415211677552,0.9819415211677552,0.0,211.3955078125,188.0,57997.15234375,0.0,3774.142578125,1.0,279.4437561035156,283.081787109375,294.9804992675781,298.6690673828125,293.1499938964844,293.1499938964844,279.1499938964844,33701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536702632904052,1.0,0.0,0.0,3.811800718307495,3.811825752258301,9.695130529507878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2373046875,0.0,1702.7799072265625,1895.4371337890625,0.0,3895.966064453125,0.9399846196174622,1.0,0.0,3.0,1.0,0.0
18194820,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.831565260887146,0.4013409614562988,0.3641904890537262,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9920705556869508,0.6805880665779114,0.644969642162323,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.914214551448822,0.5357702374458313,0.3759361207485199,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8619387149810791,0.450050801038742,0.4290248155593872,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7107671499252319,0.2455147206783294,1.122883439064026,284.8921203613281,284.95001220703125,301.4362487792969,291.9784545898437,298.44482421875,297.22430419921875,284.8936767578125,1.0,0.6639378070831299,0.3846434652805328,0.3846434652805328,1.0,1.0,-3.5272364616394043,1.0214160680770874,2.505820274353028,0.228152260184288,0.879321813583374,0.879321813583374,0.0,200.004135131836,176.0,58712.58984375,0.0,3706.708251953125,1.0,279.1562805175781,282.94366455078125,295.0042419433594,298.8035888671875,293.1499938964844,293.1499938964844,279.45001220703125,38945.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625946283340454,1.0,0.0,0.0,3.702824592590332,3.7028496265411377,9.148703838945949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73193359375,0.0,1615.0941162109375,1895.4371337890625,0.0,3975.680908203125,0.9191838502883912,1.0,0.0,3.0,1.0,0.0
18194880,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.831565260887146,0.4013409614562988,0.3641904890537262,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9920705556869508,0.6805880665779114,0.644969642162323,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.914214551448822,0.5357702374458313,0.3759361207485199,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8619387149810791,0.450050801038742,0.4290248155593872,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7107671499252319,0.2455147206783294,1.122883439064026,284.8921203613281,284.95001220703125,301.4362487792969,291.9784545898437,298.44482421875,297.22430419921875,284.8936767578125,1.0,0.6639378070831299,0.3846434652805328,0.3846434652805328,1.0,1.0,-3.5272364616394043,1.0214160680770874,2.505820274353028,0.228152260184288,0.879321813583374,0.879321813583374,0.0,200.004135131836,176.0,58712.58984375,0.0,3706.708251953125,1.0,279.1562805175781,282.94366455078125,295.0042419433594,298.8035888671875,293.1499938964844,293.1499938964844,279.45001220703125,38945.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625946283340454,1.0,0.0,0.0,3.702824592590332,3.7028496265411377,9.148703838945949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73193359375,0.0,1615.0941162109375,1895.4371337890625,0.0,3975.680908203125,0.9191838502883912,1.0,0.0,3.0,1.0,0.0
18194940,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8437815308570862,0.4018382430076599,0.3639677762985229,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6821589469909668,0.6355335712432861,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9327013492584229,0.5390805602073669,0.3776814937591553,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8759388327598572,0.4511969685554504,0.4294642210006714,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7216744422912598,0.246074765920639,1.122746467590332,285.0052490234375,284.95001220703125,301.4448547363281,291.9554138183594,298.44879150390625,297.2308959960937,285.004150390625,1.0,0.6576371788978577,0.3838258683681488,0.3838258683681488,1.0,1.0,-3.5228450298309326,1.0174517631530762,2.5053932666778564,0.2256869524717331,0.9768883585929872,0.9768883585929872,0.0,189.16346740722656,164.0,57820.33984375,0.0,3625.742431640625,1.0,279.44268798828125,283.0810852050781,294.9331359863281,298.61138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544320106506348,1.0,0.0,0.0,3.799999713897705,3.800024747848511,9.635192554924288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0830078125,0.0,1689.154296875,1895.4371337890625,0.0,3902.7998046875,0.9374933242797852,1.0,0.0,3.0,1.0,0.0
18195000,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8437815308570862,0.4018382430076599,0.3639677762985229,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6821589469909668,0.6355335712432861,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9327013492584229,0.5390805602073669,0.3776814937591553,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8759388327598572,0.4511969685554504,0.4294642210006714,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7216744422912598,0.246074765920639,1.122746467590332,285.0052490234375,284.95001220703125,301.4448547363281,291.9554138183594,298.44879150390625,297.2308959960937,285.004150390625,1.0,0.6576371788978577,0.3838258683681488,0.3838258683681488,1.0,1.0,-3.5228450298309326,1.0174517631530762,2.5053932666778564,0.2256869524717331,0.9768883585929872,0.9768883585929872,0.0,189.16346740722656,164.0,57820.33984375,0.0,3625.742431640625,1.0,279.44268798828125,283.0810852050781,294.9331359863281,298.61138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544320106506348,1.0,0.0,0.0,3.799999713897705,3.800024747848511,9.635192554924288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0830078125,0.0,1689.154296875,1895.4371337890625,0.0,3902.7998046875,0.9374933242797852,1.0,0.0,3.0,1.0,0.0
18195060,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8525515198707581,0.4011215269565582,0.3633801639080047,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.6859298944473267,0.6143783330917358,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.94632226228714,0.541256844997406,0.3792144656181335,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8862349987030029,0.4514085352420807,0.4296618103981018,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7292091250419617,0.2461048364639282,1.1223607063293457,284.8795166015625,284.95001220703125,301.4575500488281,291.9339599609375,298.45025634765625,297.2340087890625,284.8810729980469,1.0,0.6493892073631287,0.3830586969852447,0.3830586969852447,1.0,1.0,-3.493586540222168,1.0053815841674805,2.4882049560546875,0.2201890796422958,0.861035943031311,0.861035943031311,0.0,180.7449493408203,152.0,58006.2734375,0.0,3509.12353515625,1.0,279.1565856933594,282.943603515625,294.953857421875,298.7182006835937,293.1499938964844,293.1499938964844,279.45001220703125,39887.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962265968322754,1.0,0.0,0.0,3.6581642627716064,3.658189058303833,8.929347359298845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.74560546875,0.0,1571.4190673828125,1895.4371337890625,0.0,3972.7587890625,0.9099326729774476,1.0,0.0,3.0,1.0,0.0
18195120,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8525515198707581,0.4011215269565582,0.3633801639080047,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.6859298944473267,0.6143783330917358,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.94632226228714,0.541256844997406,0.3792144656181335,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8862349987030029,0.4514085352420807,0.4296618103981018,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7292091250419617,0.2461048364639282,1.1223607063293457,284.8795166015625,284.95001220703125,301.4575500488281,291.9339599609375,298.45025634765625,297.2340087890625,284.8810729980469,1.0,0.6493892073631287,0.3830586969852447,0.3830586969852447,1.0,1.0,-3.493586540222168,1.0053815841674805,2.4882049560546875,0.2201890796422958,0.861035943031311,0.861035943031311,0.0,180.7449493408203,152.0,58006.2734375,0.0,3509.12353515625,1.0,279.1565856933594,282.943603515625,294.953857421875,298.7182006835937,293.1499938964844,293.1499938964844,279.45001220703125,39887.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962265968322754,1.0,0.0,0.0,3.6581642627716064,3.658189058303833,8.929347359298845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.74560546875,0.0,1571.4190673828125,1895.4371337890625,0.0,3972.7587890625,0.9099326729774476,1.0,0.0,3.0,1.0,0.0
18195180,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8647617697715759,0.4014222919940948,0.363065242767334,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6936361193656921,0.5878332853317261,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9630960822105408,0.5445268154144287,0.3810159265995025,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8999922871589661,0.4523223042488098,0.4299692809581756,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7391667366027832,0.2465355992317199,1.122032642364502,284.98028564453125,284.95001220703125,301.4739685058594,291.9139709472656,298.4691162109375,297.2600402832031,284.9791259765625,1.0,0.6401434540748596,0.3822915554046631,0.3822915554046631,1.0,1.0,-3.463414669036865,0.9930230379104614,2.4703917503356934,0.2146363109350204,0.9374784231185912,0.9374784231185912,0.0,170.8348846435547,170.0,56663.3984375,0.0,3378.562255859375,1.0,279.4422607421875,283.07672119140625,294.8796081542969,298.4932556152344,293.1499938964844,293.1499938964844,279.1499938964844,34643.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95163494348526,1.0,0.0,0.0,3.727224349975586,3.7272489070892334,9.269672318623634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9111328125,0.0,1610.4276123046875,1895.4371337890625,0.0,3877.67919921875,0.9216811060905457,1.0,0.0,3.0,1.0,0.0
18195240,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8647617697715759,0.4014222919940948,0.363065242767334,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6936361193656921,0.5878332853317261,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9630960822105408,0.5445268154144287,0.3810159265995025,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8999922871589661,0.4523223042488098,0.4299692809581756,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7391667366027832,0.2465355992317199,1.122032642364502,284.98028564453125,284.95001220703125,301.4739685058594,291.9139709472656,298.4691162109375,297.2600402832031,284.9791259765625,1.0,0.6401434540748596,0.3822915554046631,0.3822915554046631,1.0,1.0,-3.463414669036865,0.9930230379104614,2.4703917503356934,0.2146363109350204,0.9374784231185912,0.9374784231185912,0.0,170.8348846435547,170.0,56663.3984375,0.0,3378.562255859375,1.0,279.4422607421875,283.07672119140625,294.8796081542969,298.4932556152344,293.1499938964844,293.1499938964844,279.1499938964844,34643.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95163494348526,1.0,0.0,0.0,3.727224349975586,3.7272489070892334,9.269672318623634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9111328125,0.0,1610.4276123046875,1895.4371337890625,0.0,3877.67919921875,0.9216811060905457,1.0,0.0,3.0,1.0,0.0
18195300,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8669927716255188,0.4011929929256439,0.363038033246994,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.6975247859954834,0.5832628011703491,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9665042161941528,0.5457850694656372,0.3820240497589111,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9026337265968324,0.4525238871574402,0.4302805066108703,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7411180138587952,0.2466722130775451,1.1227537393569946,284.86151123046875,284.95001220703125,301.4834899902344,291.9044494628906,298.4793701171875,297.2729187011719,284.8612060546875,1.0,0.6395061016082764,0.381907969713211,0.381907969713211,1.0,1.0,-3.460299015045166,0.9908602833747864,2.4694385528564453,0.2127357423305511,0.8479002714157104,0.8479002714157104,0.0,169.23597717285156,170.0,57306.859375,0.0,3361.84375,1.0,279.1968078613281,282.93975830078125,294.92401123046875,298.67578125,293.1499938964844,293.1499938964844,279.1499938964844,39303.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564843773841858,1.0,0.0,0.0,3.6617140769958496,3.661738872528076,8.946685738919768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.263671875,0.0,1571.037841796875,1895.4371337890625,0.0,3921.18603515625,0.9079436659812928,1.0,0.0,3.0,1.0,0.0
18195360,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8658704161643982,0.4008965194225311,0.3627597689628601,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.7004666924476624,0.5850828886032104,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9661908149719238,0.5470011830329895,0.3828446269035339,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.901755154132843,0.4526418447494507,0.4304015338420868,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7404969334602356,0.246764525771141,1.1232404708862305,284.89862060546875,284.95001220703125,301.4937744140625,291.895263671875,298.4877624511719,297.2808837890625,284.9006042480469,1.0,0.640571653842926,0.3818098902702331,0.3818098902702331,1.0,1.0,-3.4638571739196777,0.9917035698890686,2.472153663635254,0.2126506716012954,0.84905606508255,0.84905606508255,0.0,169.95846557617188,188.0,57073.1875,0.0,3374.4814453125,1.0,279.1576232910156,282.9793701171875,294.9057922363281,298.5990600585937,293.1499938964844,293.1499938964844,279.45001220703125,39644.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957336127758026,1.0,0.0,0.0,3.5669403076171875,3.5669643878936768,8.489556648783037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.4111328125,0.0,1469.35986328125,1895.4371337890625,0.0,3928.804443359375,0.8899613618850708,1.0,0.0,3.0,1.0,0.0
18195420,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8597285151481628,0.4014168083667755,0.3631382882595062,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7045980095863342,0.5984136462211609,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9608606100082396,0.5506203174591064,0.3852677643299103,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8955056071281433,0.4537440836429596,0.4313887655735016,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.735992968082428,0.2474562227725982,1.126506209373474,285.01788330078125,284.95001220703125,301.5166015625,291.8777770996094,298.5046691894531,297.29461669921875,285.0177917480469,1.0,0.6469583511352539,0.3816137611865997,0.3816137611865997,1.0,1.0,-3.4883506298065186,0.9992735385894777,2.48907732963562,0.2144959270954132,0.955437958240509,0.955437958240509,0.0,175.2803955078125,206.0,56689.234375,0.0,3464.121826171875,1.0,279.4418029785156,283.1130676269531,294.8510437011719,298.4432373046875,293.1499938964844,293.1499938964844,279.1499938964844,33176.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94818514585495,1.0,0.0,0.0,3.691226959228516,3.691250801086426,9.091483548218092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.748046875,0.0,1558.1533203125,1895.4371337890625,0.0,3846.597900390625,0.912728190422058,1.0,0.0,3.0,1.0,0.0
18195480,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8597285151481628,0.4014168083667755,0.3631382882595062,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7045980095863342,0.5984136462211609,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9608606100082396,0.5506203174591064,0.3852677643299103,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8955056071281433,0.4537440836429596,0.4313887655735016,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.735992968082428,0.2474562227725982,1.126506209373474,285.01788330078125,284.95001220703125,301.5166015625,291.8777770996094,298.5046691894531,297.29461669921875,285.0177917480469,1.0,0.6469583511352539,0.3816137611865997,0.3816137611865997,1.0,1.0,-3.4883506298065186,0.9992735385894777,2.48907732963562,0.2144959270954132,0.955437958240509,0.955437958240509,0.0,175.2803955078125,206.0,56689.234375,0.0,3464.121826171875,1.0,279.4418029785156,283.1130676269531,294.8510437011719,298.4432373046875,293.1499938964844,293.1499938964844,279.1499938964844,33176.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94818514585495,1.0,0.0,0.0,3.691226959228516,3.691250801086426,9.091483548218092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.748046875,0.0,1558.1533203125,1895.4371337890625,0.0,3846.597900390625,0.912728190422058,1.0,0.0,3.0,1.0,0.0
18195540,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8483965396881104,0.4008364975452423,0.3632018864154815,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.7040489315986633,0.6234511137008667,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9487460255622864,0.5531548261642456,0.3874655961990356,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8835943937301636,0.4540319740772247,0.4322170317173004,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7273752689361572,0.2476537078619003,1.1296730041503906,284.9203186035156,284.95001220703125,301.54205322265625,291.861328125,298.50128173828125,297.2779541015625,284.92169189453125,1.0,0.657288134098053,0.3814176321029663,0.3814176321029663,1.0,1.0,-3.525984048843384,1.011173129081726,2.514810800552368,0.2179409861564636,0.8788631558418274,0.8788631558418274,0.0,185.1922149658203,209.0,57999.4140625,0.0,3614.552490234375,1.0,279.1578369140625,282.9815979003906,294.8941955566406,298.6313171386719,293.1499938964844,293.1499938964844,279.45001220703125,37515.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586174488067628,1.0,0.0,0.0,3.624444723129273,3.6244688034057617,8.765491088524868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.142578125,0.0,1516.180419921875,1895.4371337890625,0.0,3940.252197265625,0.900974452495575,1.0,0.0,3.0,1.0,0.0
18195600,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8483965396881104,0.4008364975452423,0.3632018864154815,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.7040489315986633,0.6234511137008667,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9487460255622864,0.5531548261642456,0.3874655961990356,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8835943937301636,0.4540319740772247,0.4322170317173004,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7273752689361572,0.2476537078619003,1.1296730041503906,284.9203186035156,284.95001220703125,301.54205322265625,291.861328125,298.50128173828125,297.2779541015625,284.92169189453125,1.0,0.657288134098053,0.3814176321029663,0.3814176321029663,1.0,1.0,-3.525984048843384,1.011173129081726,2.514810800552368,0.2179409861564636,0.8788631558418274,0.8788631558418274,0.0,185.1922149658203,209.0,57999.4140625,0.0,3614.552490234375,1.0,279.1578369140625,282.9815979003906,294.8941955566406,298.6313171386719,293.1499938964844,293.1499938964844,279.45001220703125,37515.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586174488067628,1.0,0.0,0.0,3.624444723129273,3.6244688034057617,8.765491088524868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.142578125,0.0,1516.180419921875,1895.4371337890625,0.0,3940.252197265625,0.900974452495575,1.0,0.0,3.0,1.0,0.0
18195660,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8405688405036926,0.4010989964008331,0.3634453117847442,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.7019426226615906,0.642318069934845,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9403231739997864,0.5566133260726929,0.3898541033267975,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8752847909927368,0.4549006819725036,0.4330921173095703,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7211800813674927,0.2480634748935699,1.13225519657135,285.0328369140625,284.95001220703125,301.56982421875,291.84576416015625,298.4952697753906,297.2623291015625,285.0321350097656,1.0,0.6649618148803711,0.3801746964454651,0.3801746964454651,1.0,1.0,-3.556020498275757,1.017407774925232,2.5386128425598145,0.2177252024412155,0.9930545091629028,0.9930545091629028,0.0,192.99093627929688,212.0,57733.78125,0.0,3736.09912109375,1.0,279.4422912597656,283.10711669921875,294.8377380371094,298.4956970214844,293.1499938964844,293.1499938964844,279.1499938964844,32540.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534965753555298,1.0,0.0,0.0,3.7667276859283447,3.766752243041992,9.46720433603332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.578125,0.0,1640.2408447265625,1895.4371337890625,0.0,3894.406494140625,0.9292925000190736,1.0,0.0,3.0,1.0,0.0
18195720,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8405688405036926,0.4010989964008331,0.3634453117847442,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.7019426226615906,0.642318069934845,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9403231739997864,0.5566133260726929,0.3898541033267975,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8752847909927368,0.4549006819725036,0.4330921173095703,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7211800813674927,0.2480634748935699,1.13225519657135,285.0328369140625,284.95001220703125,301.56982421875,291.84576416015625,298.4952697753906,297.2623291015625,285.0321350097656,1.0,0.6649618148803711,0.3801746964454651,0.3801746964454651,1.0,1.0,-3.556020498275757,1.017407774925232,2.5386128425598145,0.2177252024412155,0.9930545091629028,0.9930545091629028,0.0,192.99093627929688,212.0,57733.78125,0.0,3736.09912109375,1.0,279.4422912597656,283.10711669921875,294.8377380371094,298.4956970214844,293.1499938964844,293.1499938964844,279.1499938964844,32540.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534965753555298,1.0,0.0,0.0,3.7667276859283447,3.766752243041992,9.46720433603332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.578125,0.0,1640.2408447265625,1895.4371337890625,0.0,3894.406494140625,0.9292925000190736,1.0,0.0,3.0,1.0,0.0
18195780,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8341506123542786,0.4002067446708679,0.363157570362091,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6982086300849915,0.6576525568962097,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9336020946502686,0.5588876008987427,0.3918235003948211,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.868655264377594,0.4548852741718292,0.4335575699806213,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7160255908966064,0.2479452490806579,1.133525013923645,284.9057312011719,284.95001220703125,301.5994873046875,291.8310241699219,298.4832763671875,297.2385559082031,284.9071350097656,1.0,0.6710902452468872,0.3789317607879638,0.3789317607879638,1.0,1.0,-3.578580379486084,1.0210118293762207,2.557568550109864,0.216495856642723,0.8971232771873474,0.8971232771873474,0.0,199.40577697753903,215.0,58986.09765625,0.0,3832.07666015625,1.0,279.15631103515625,282.94842529296875,294.8725891113281,298.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37528.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655634760856628,1.0,0.0,0.0,3.71622085571289,3.716245651245117,9.21502021355991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.31298828125,0.0,1619.7408447265625,1895.4371337890625,0.0,4002.021240234375,0.9211093187332152,1.0,0.0,3.0,1.0,0.0
18195840,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8341506123542786,0.4002067446708679,0.363157570362091,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6982086300849915,0.6576525568962097,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9336020946502686,0.5588876008987427,0.3918235003948211,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.868655264377594,0.4548852741718292,0.4335575699806213,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7160255908966064,0.2479452490806579,1.133525013923645,284.9057312011719,284.95001220703125,301.5994873046875,291.8310241699219,298.4832763671875,297.2385559082031,284.9071350097656,1.0,0.6710902452468872,0.3789317607879638,0.3789317607879638,1.0,1.0,-3.578580379486084,1.0210118293762207,2.557568550109864,0.216495856642723,0.8971232771873474,0.8971232771873474,0.0,199.40577697753903,215.0,58986.09765625,0.0,3832.07666015625,1.0,279.15631103515625,282.94842529296875,294.8725891113281,298.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37528.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655634760856628,1.0,0.0,0.0,3.71622085571289,3.716245651245117,9.21502021355991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.31298828125,0.0,1619.7408447265625,1895.4371337890625,0.0,4002.021240234375,0.9211093187332152,1.0,0.0,3.0,1.0,0.0
18195900,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8304343223571777,0.4001463949680328,0.3629695773124695,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9977871179580688,0.6966269612312317,0.660632312297821,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9294837117195128,0.5604504346847534,0.3927868008613586,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8647574186325073,0.4551199376583099,0.4337102472782135,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7128545045852661,0.2479998767375946,1.1338642835617063,285.0255126953125,284.95001220703125,301.61492919921875,291.8238830566406,298.4817810058594,297.2331237792969,285.02734375,1.0,0.6734480261802673,0.3783102929592132,0.3783102929592132,1.0,1.0,-3.5836901664733887,1.0207594633102417,2.5629305839538574,0.2153706699609756,0.9826810359954834,0.9826810359954834,0.0,202.90625,215.0,58204.953125,0.0,3866.513671875,1.0,279.4031982421875,283.0893859863281,294.8086242675781,298.46649169921875,293.1499938964844,293.1499938964844,279.45001220703125,33787.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609814882278442,1.0,0.0,0.0,3.76646876335144,3.766493558883667,9.465902621741408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.294921875,0.0,1649.5677490234375,1895.4371337890625,0.0,3961.330322265625,0.9312163591384888,1.0,0.0,3.0,1.0,0.0
18195960,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8272526264190674,0.4002527892589569,0.3631570339202881,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9942739009857178,0.6958117485046387,0.6596819758415222,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9259986281394958,0.5621861815452576,0.3940594792366028,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8613743782043457,0.45551198720932,0.4341659545898437,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7100064158439636,0.2481626868247985,1.1350319385528564,285.02020263671875,284.95001220703125,301.6307067871094,291.8169250488281,298.4837341308594,297.232421875,285.0190124511719,1.0,0.6753857731819153,0.3777442872524261,0.3777442872524261,1.0,1.0,-3.5862810611724854,1.0198497772216797,2.5664310455322266,0.2138599157333374,1.0,1.0,0.0,206.12939453125,218.0,58340.6875,0.0,3892.86083984375,1.0,279.4438171386719,283.0827941894531,294.805908203125,298.5096130371094,293.1499938964844,293.1499938964844,279.1499938964844,33138.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959858238697052,1.0,0.0,0.0,3.833721160888672,3.8337464332580566,9.806958587432746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.595703125,0.0,1724.8428955078125,1895.4371337890625,0.0,3951.322021484375,0.9445319175720216,1.0,0.0,3.0,1.0,0.0
18196020,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.821148157119751,0.3992200195789337,0.3627480566501617,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9877831935882568,0.693962037563324,0.6582117676734924,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9196074604988098,0.5643633604049683,0.3959685266017914,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8551914691925049,0.4553282260894775,0.4344772398471832,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7045708894729614,0.2479411959648132,1.1358425617218018,284.890625,284.95001220703125,301.66314697265625,291.8033447265625,298.4818115234375,297.2228698730469,284.8917236328125,1.0,0.6783785223960876,0.3766122758388519,0.3766122758388519,1.0,1.0,-3.587676525115967,1.0167924165725708,2.570884227752685,0.2106702625751495,0.8951651453971863,0.8951651453971863,0.0,211.8661193847656,221.0,59234.14453125,0.0,3931.607421875,1.0,279.1570739746094,282.9283752441406,294.8355407714844,298.66192626953125,293.1499938964844,293.1499938964844,279.45001220703125,38277.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701299667358398,1.0,0.0,0.0,3.7524452209472656,3.7524707317352295,9.39554581691482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.93017578125,0.0,1667.674072265625,1895.4371337890625,0.0,4042.353515625,0.9298288226127625,1.0,0.0,3.0,1.0,0.0
18196080,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.821148157119751,0.3992200195789337,0.3627480566501617,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9877831935882568,0.693962037563324,0.6582117676734924,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9196074604988098,0.5643633604049683,0.3959685266017914,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8551914691925049,0.4553282260894775,0.4344772398471832,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7045708894729614,0.2479411959648132,1.1358425617218018,284.890625,284.95001220703125,301.66314697265625,291.8033447265625,298.4818115234375,297.2228698730469,284.8917236328125,1.0,0.6783785223960876,0.3766122758388519,0.3766122758388519,1.0,1.0,-3.587676525115967,1.0167924165725708,2.570884227752685,0.2106702625751495,0.8951651453971863,0.8951651453971863,0.0,211.8661193847656,221.0,59234.14453125,0.0,3931.607421875,1.0,279.1570739746094,282.9283752441406,294.8355407714844,298.66192626953125,293.1499938964844,293.1499938964844,279.45001220703125,38277.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701299667358398,1.0,0.0,0.0,3.7524452209472656,3.7524707317352295,9.39554581691482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.93017578125,0.0,1667.674072265625,1895.4371337890625,0.0,4042.353515625,0.9298288226127625,1.0,0.0,3.0,1.0,0.0
18196140,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8173282146453857,0.3992624878883362,0.3626174926757812,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9836558699607848,0.6940059065818787,0.6579035520553589,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9164249897003174,0.5677065253257751,0.3981369733810425,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8514641523361206,0.4559239447116852,0.4349209368228912,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7011621594429016,0.2481444776058197,1.1366921663284302,285.0104675292969,284.95001220703125,301.6964416503906,291.7901916503906,298.4891357421875,297.22576904296875,285.0095520019531,1.0,0.6808214783668518,0.3754802644252777,0.3754802644252777,1.0,1.0,-3.591301441192627,1.0144684314727783,2.5768330097198486,0.2074480950832367,0.9971753358840942,0.9971753358840942,0.0,215.7831573486328,224.0,58392.140625,0.0,3965.009765625,1.0,279.44390869140625,283.0718994140625,294.77008056640625,298.4775085449219,293.1499938964844,293.1499938964844,279.1499938964844,33637.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624983668327332,1.0,0.0,0.0,3.848252296447754,3.8482778072357178,9.88144165603444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.626953125,0.0,1746.4813232421875,1895.4371337890625,0.0,3974.824951171875,0.9481608271598816,1.0,0.0,3.0,1.0,0.0
18196200,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8173282146453857,0.3992624878883362,0.3626174926757812,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9836558699607848,0.6940059065818787,0.6579035520553589,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9164249897003174,0.5677065253257751,0.3981369733810425,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8514641523361206,0.4559239447116852,0.4349209368228912,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7011621594429016,0.2481444776058197,1.1366921663284302,285.0104675292969,284.95001220703125,301.6964416503906,291.7901916503906,298.4891357421875,297.22576904296875,285.0095520019531,1.0,0.6808214783668518,0.3754802644252777,0.3754802644252777,1.0,1.0,-3.591301441192627,1.0144684314727783,2.5768330097198486,0.2074480950832367,0.9971753358840942,0.9971753358840942,0.0,215.7831573486328,224.0,58392.140625,0.0,3965.009765625,1.0,279.44390869140625,283.0718994140625,294.77008056640625,298.4775085449219,293.1499938964844,293.1499938964844,279.1499938964844,33637.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624983668327332,1.0,0.0,0.0,3.848252296447754,3.8482778072357178,9.88144165603444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.626953125,0.0,1746.4813232421875,1895.4371337890625,0.0,3974.824951171875,0.9481608271598816,1.0,0.0,3.0,1.0,0.0
18196260,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8134105205535889,0.3982993364334106,0.3621924519538879,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9795215129852296,0.6931504011154175,0.6575799584388733,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9132647514343262,0.5699772238731384,0.4000538885593414,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8478317260742188,0.4557803571224212,0.435186505317688,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.697843611240387,0.2479584217071533,1.137274146080017,284.8888244628906,284.95001220703125,301.73016357421875,291.77734375,298.4914855957031,297.2198181152344,284.890380859375,1.0,0.683014988899231,0.3747290670871734,0.3747290670871734,1.0,1.0,-3.5937376022338867,1.0128803253173828,2.580857276916504,0.2054999321699142,0.8910020589828491,0.8910020589828491,0.0,219.6136779785156,227.0,59213.015625,0.0,3994.828857421875,1.0,279.1559753417969,282.9263000488281,294.80450439453125,298.62860107421875,293.1499938964844,293.1499938964844,279.45001220703125,38734.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716455340385436,1.0,0.0,0.0,3.75122332572937,3.751248836517334,9.38942775974283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.0712890625,0.0,1669.75146484375,1895.4371337890625,0.0,4055.688720703125,0.9297611117362976,1.0,0.0,3.0,1.0,0.0
18196320,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8134105205535889,0.3982993364334106,0.3621924519538879,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9795215129852296,0.6931504011154175,0.6575799584388733,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9132647514343262,0.5699772238731384,0.4000538885593414,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8478317260742188,0.4557803571224212,0.435186505317688,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.697843611240387,0.2479584217071533,1.137274146080017,284.8888244628906,284.95001220703125,301.73016357421875,291.77734375,298.4914855957031,297.2198181152344,284.890380859375,1.0,0.683014988899231,0.3747290670871734,0.3747290670871734,1.0,1.0,-3.5937376022338867,1.0128803253173828,2.580857276916504,0.2054999321699142,0.8910020589828491,0.8910020589828491,0.0,219.6136779785156,227.0,59213.015625,0.0,3994.828857421875,1.0,279.1559753417969,282.9263000488281,294.80450439453125,298.62860107421875,293.1499938964844,293.1499938964844,279.45001220703125,38734.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716455340385436,1.0,0.0,0.0,3.75122332572937,3.751248836517334,9.38942775974283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.0712890625,0.0,1669.75146484375,1895.4371337890625,0.0,4055.688720703125,0.9297611117362976,1.0,0.0,3.0,1.0,0.0
18196380,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8106194734573364,0.39839568734169,0.3620834946632385,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9765143990516664,0.6935397982597351,0.6576751470565796,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.91162371635437,0.5734027624130249,0.4022575616836548,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8453282713890076,0.4564153254032135,0.4356348216533661,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6954831480979919,0.2481990307569503,1.1381258964538574,285.0115661621094,284.95001220703125,301.7640380859375,291.7646484375,298.5014343261719,297.2241516113281,285.0109558105469,1.0,0.6850778460502625,0.3739778995513916,0.3739778995513916,1.0,1.0,-3.5979249477386475,1.0119082927703855,2.5860166549682617,0.2035041600465774,0.9952684044837952,0.9952684044837952,0.0,222.6146850585937,230.0,58375.62890625,0.0,4024.174072265625,1.0,279.4429931640625,283.07257080078125,294.7426147460937,298.4471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33735.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635113477706908,1.0,0.0,0.0,3.844927310943604,3.844952821731568,9.864373851087294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.072265625,0.0,1743.1949462890625,1895.4371337890625,0.0,3983.82421875,0.9477288126945496,1.0,0.0,3.0,1.0,0.0
18196440,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8106194734573364,0.39839568734169,0.3620834946632385,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9765143990516664,0.6935397982597351,0.6576751470565796,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.91162371635437,0.5734027624130249,0.4022575616836548,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8453282713890076,0.4564153254032135,0.4356348216533661,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6954831480979919,0.2481990307569503,1.1381258964538574,285.0115661621094,284.95001220703125,301.7640380859375,291.7646484375,298.5014343261719,297.2241516113281,285.0109558105469,1.0,0.6850778460502625,0.3739778995513916,0.3739778995513916,1.0,1.0,-3.5979249477386475,1.0119082927703855,2.5860166549682617,0.2035041600465774,0.9952684044837952,0.9952684044837952,0.0,222.6146850585937,230.0,58375.62890625,0.0,4024.174072265625,1.0,279.4429931640625,283.07257080078125,294.7426147460937,298.4471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33735.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635113477706908,1.0,0.0,0.0,3.844927310943604,3.844952821731568,9.864373851087294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.072265625,0.0,1743.1949462890625,1895.4371337890625,0.0,3983.82421875,0.9477288126945496,1.0,0.0,3.0,1.0,0.0
18196500,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8093173503875732,0.3980344831943512,0.3620757758617401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9751095771789552,0.6932951807975769,0.657813549041748,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9109272360801696,0.5746634006500244,0.4033900797367096,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.844205915927887,0.4564539194107055,0.4359339475631714,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6944431662559509,0.2481862902641296,1.1388710737228394,284.8797607421875,284.95001220703125,301.7809143066406,291.7583312988281,298.5037536621094,297.22265625,284.8768005371094,1.0,0.6861638426780701,0.3736023008823395,0.3736023008823395,1.0,1.0,-3.600708246231079,1.011636734008789,2.58907151222229,0.2027162611484527,0.9064568281173706,0.9064568281173706,0.0,224.1006774902344,230.0,59408.3515625,0.0,4040.568115234375,1.0,279.1932678222656,282.9125671386719,294.7926025390625,298.66229248046875,293.1499938964844,293.1499938964844,279.1499938964844,37014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699486494064332,1.0,0.0,0.0,3.825995683670044,3.826021671295166,9.767474011823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4140625,0.0,1745.88720703125,1895.4371337890625,0.0,4040.756103515625,0.9436951875686646,1.0,0.0,3.0,1.0,0.0
18196560,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.807161271572113,0.3974615335464477,0.3616674542427063,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9728395342826844,0.6927745342254639,0.6574565172195435,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9092835783958436,0.575711190700531,0.4041905403137207,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8423483967781067,0.4562876522541046,0.4358993768692016,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6927167773246765,0.248032733798027,1.1387263536453247,284.8905639648437,284.95001220703125,301.79766845703125,291.75201416015625,298.504150390625,297.2189025878906,284.8922424316406,1.0,0.6870819926261902,0.3732001781463623,0.3732001781463623,1.0,1.0,-3.600538730621338,1.01032817363739,2.5902106761932373,0.2015195786952972,0.8907067775726318,0.8907067775726318,0.0,226.0233459472656,233.0,59193.3515625,0.0,4051.955810546875,1.0,279.1560363769531,282.927490234375,294.7784729003906,298.6007080078125,293.1499938964844,293.1499938964844,279.45001220703125,38741.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724719524383544,1.0,0.0,0.0,3.748797655105591,3.748823165893554,9.377288847645104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.5771484375,0.0,1666.9527587890625,1895.4371337890625,0.0,4062.949462890625,0.9292801022529602,1.0,0.0,3.0,1.0,0.0
