time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196620,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8045589327812195,0.397560715675354,0.3615588247776031,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9700125455856324,0.6931469440460205,0.6575473546981812,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9080426692962646,0.5791540145874023,0.4064030051231384,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8401749134063721,0.4569183588027954,0.4363403022289276,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6906344294548035,0.2482753992080688,1.139569878578186,285.0124816894531,284.95001220703125,301.8306579589844,291.7393798828125,298.51373291015625,297.2234802246094,285.0118713378906,1.0,0.6890435218811035,0.3723959624767303,0.3723959624767303,1.0,1.0,-3.604713201522827,1.0091736316680908,2.5955395698547363,0.1993398368358612,0.9953001737594604,0.9953001737594604,0.0,228.835693359375,236.0,58360.27734375,0.0,4080.224365234375,1.0,279.4429626464844,283.0726928710937,294.7172546386719,298.4204406738281,293.1499938964844,293.1499938964844,279.1499938964844,33716.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643359184265136,1.0,0.0,0.0,3.843807220458984,3.843832731246948,9.858628118308843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.9384765625,0.0,1741.6729736328125,1895.4371337890625,0.0,3991.141357421875,0.947465479373932,1.0,0.0,3.0,1.0,0.0
18196680,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8045589327812195,0.397560715675354,0.3615588247776031,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9700125455856324,0.6931469440460205,0.6575473546981812,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9080426692962646,0.5791540145874023,0.4064030051231384,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8401749134063721,0.4569183588027954,0.4363403022289276,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6906344294548035,0.2482753992080688,1.139569878578186,285.0124816894531,284.95001220703125,301.8306579589844,291.7393798828125,298.51373291015625,297.2234802246094,285.0118713378906,1.0,0.6890435218811035,0.3723959624767303,0.3723959624767303,1.0,1.0,-3.604713201522827,1.0091736316680908,2.5955395698547363,0.1993398368358612,0.9953001737594604,0.9953001737594604,0.0,228.835693359375,236.0,58360.27734375,0.0,4080.224365234375,1.0,279.4429626464844,283.0726928710937,294.7172546386719,298.4204406738281,293.1499938964844,293.1499938964844,279.1499938964844,33716.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643359184265136,1.0,0.0,0.0,3.843807220458984,3.843832731246948,9.858628118308843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.9384765625,0.0,1741.6729736328125,1895.4371337890625,0.0,3991.141357421875,0.947465479373932,1.0,0.0,3.0,1.0,0.0
18196740,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8012098073959351,0.3966212868690491,0.3611353635787964,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9663657546043396,0.6923250555992126,0.6572785377502441,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9059879779815674,0.5814518928527832,0.4083297848701477,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8374216556549072,0.4567746520042419,0.4365886151790619,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6880485415458679,0.2480990886688232,1.1401238441467283,284.89093017578125,284.95001220703125,301.8627014160156,291.7265625,298.51580810546875,297.2182922363281,284.8924560546875,1.0,0.6909818649291992,0.3715917468070984,0.3715917468070984,1.0,1.0,-3.607174873352051,1.0074447393417358,2.5997300148010254,0.1972350925207138,0.8907513618469238,0.8907513618469238,0.0,232.1667633056641,239.0,59180.890625,0.0,4107.21826171875,1.0,279.1559753417969,282.9269104003906,294.7530822753906,298.5740661621094,293.1499938964844,293.1499938964844,279.45001220703125,38713.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973341166973114,1.0,0.0,0.0,3.748700857162476,3.74872636795044,9.3768051101506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.92138671875,0.0,1666.625732421875,1895.4371337890625,0.0,4070.57763671875,0.9291951060295104,1.0,0.0,3.0,1.0,0.0
18196800,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8012098073959351,0.3966212868690491,0.3611353635787964,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9663657546043396,0.6923250555992126,0.6572785377502441,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9059879779815674,0.5814518928527832,0.4083297848701477,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8374216556549072,0.4567746520042419,0.4365886151790619,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6880485415458679,0.2480990886688232,1.1401238441467283,284.89093017578125,284.95001220703125,301.8627014160156,291.7265625,298.51580810546875,297.2182922363281,284.8924560546875,1.0,0.6909818649291992,0.3715917468070984,0.3715917468070984,1.0,1.0,-3.607174873352051,1.0074447393417358,2.5997300148010254,0.1972350925207138,0.8907513618469238,0.8907513618469238,0.0,232.1667633056641,239.0,59180.890625,0.0,4107.21826171875,1.0,279.1559753417969,282.9269104003906,294.7530822753906,298.5740661621094,293.1499938964844,293.1499938964844,279.45001220703125,38713.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973341166973114,1.0,0.0,0.0,3.748700857162476,3.74872636795044,9.3768051101506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.92138671875,0.0,1666.625732421875,1895.4371337890625,0.0,4070.57763671875,0.9291951060295104,1.0,0.0,3.0,1.0,0.0
18196860,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7987277507781982,0.3967143297195434,0.3610212504863739,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9635342955589294,0.6926310062408447,0.6573085784912109,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.904914140701294,0.584889829158783,0.4105375409126282,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8353901505470276,0.4573894739151001,0.4370135962963104,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6860772371292114,0.2483277022838592,1.1409016847610474,285.012451171875,284.95001220703125,301.8934020996094,291.7135009765625,298.5248413085937,297.22283935546875,285.0118408203125,1.0,0.6928931474685669,0.3708372116088867,0.3708372116088867,1.0,1.0,-3.611165761947632,1.006368637084961,2.604797124862671,0.1951668411493301,0.9951305985450744,0.9951305985450744,0.0,234.9411773681641,242.0,58341.86328125,0.0,4134.8779296875,1.0,279.4429626464844,283.072021484375,294.6914367675781,298.393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33714.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652146100997924,1.0,0.0,0.0,3.843318462371826,3.843344211578369,9.85612132353708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.408203125,0.0,1741.06494140625,1895.4371337890625,0.0,3998.930908203125,0.9473530054092408,1.0,0.0,3.0,1.0,0.0
18196920,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7987277507781982,0.3967143297195434,0.3610212504863739,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9635342955589294,0.6926310062408447,0.6573085784912109,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.904914140701294,0.584889829158783,0.4105375409126282,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8353901505470276,0.4573894739151001,0.4370135962963104,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6860772371292114,0.2483277022838592,1.1409016847610474,285.012451171875,284.95001220703125,301.8934020996094,291.7135009765625,298.5248413085937,297.22283935546875,285.0118408203125,1.0,0.6928931474685669,0.3708372116088867,0.3708372116088867,1.0,1.0,-3.611165761947632,1.006368637084961,2.604797124862671,0.1951668411493301,0.9951305985450744,0.9951305985450744,0.0,234.9411773681641,242.0,58341.86328125,0.0,4134.8779296875,1.0,279.4429626464844,283.072021484375,294.6914367675781,298.393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33714.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652146100997924,1.0,0.0,0.0,3.843318462371826,3.843344211578369,9.85612132353708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.408203125,0.0,1741.06494140625,1895.4371337890625,0.0,3998.930908203125,0.9473530054092408,1.0,0.0,3.0,1.0,0.0
18196980,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.795513927936554,0.3957716226577759,0.3605937361717224,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9598580598831176,0.6917413473129272,0.656976044178009,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9030492901802064,0.5871660709381104,0.4124517440795898,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8327803611755371,0.4572298228740692,0.4372466802597046,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6836040616035461,0.2481357604265213,1.1413867473602295,284.8908386230469,284.95001220703125,301.9223937988281,291.7001037597656,298.5261535644531,297.21759033203125,284.892333984375,1.0,0.6947890520095825,0.370082676410675,0.370082676410675,1.0,1.0,-3.613429546356201,1.0047214031219482,2.608708143234253,0.193180426955223,0.8904818296432495,0.8904818296432495,0.0,238.25469970703125,245.0,59158.83203125,0.0,4161.32080078125,1.0,279.1559753417969,282.92626953125,294.72674560546875,298.5462646484375,293.1499938964844,293.1499938964844,279.45001220703125,38721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742441773414612,1.0,0.0,0.0,3.747941493988037,3.747967004776001,9.373006264468132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.95166015625,0.0,1665.7935791015625,1895.4371337890625,0.0,4078.492919921875,0.9290290474891664,1.0,0.0,3.0,1.0,0.0
18197040,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.795513927936554,0.3957716226577759,0.3605937361717224,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9598580598831176,0.6917413473129272,0.656976044178009,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9030492901802064,0.5871660709381104,0.4124517440795898,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8327803611755371,0.4572298228740692,0.4372466802597046,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6836040616035461,0.2481357604265213,1.1413867473602295,284.8908386230469,284.95001220703125,301.9223937988281,291.7001037597656,298.5261535644531,297.21759033203125,284.892333984375,1.0,0.6947890520095825,0.370082676410675,0.370082676410675,1.0,1.0,-3.613429546356201,1.0047214031219482,2.608708143234253,0.193180426955223,0.8904818296432495,0.8904818296432495,0.0,238.25469970703125,245.0,59158.83203125,0.0,4161.32080078125,1.0,279.1559753417969,282.92626953125,294.72674560546875,298.5462646484375,293.1499938964844,293.1499938964844,279.45001220703125,38721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742441773414612,1.0,0.0,0.0,3.747941493988037,3.747967004776001,9.373006264468132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.95166015625,0.0,1665.7935791015625,1895.4371337890625,0.0,4078.492919921875,0.9290290474891664,1.0,0.0,3.0,1.0,0.0
18197100,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7939113974571228,0.3957200050354004,0.3603395223617553,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9579854607582092,0.6917392015457153,0.6567215323448181,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9021461009979248,0.5887808799743652,0.4133840799331665,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8314668536186218,0.4574362337589264,0.4372892677783966,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6823302507400513,0.2481766045093536,1.1413050889968872,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5293884277344,297.21881103515625,285.015625,1.0,0.6956514120101929,0.3697054088115692,0.3697054088115692,1.0,1.0,-3.613884449005127,1.0036855936050415,2.610198736190796,0.1919675022363662,0.9736694693565368,0.9736694693565368,0.0,239.8601989746093,245.0,58225.59765625,0.0,4172.455078125,1.0,279.4037170410156,283.0732421875,294.66387939453125,298.3241577148437,293.1499938964844,293.1499938964844,279.45001220703125,34594.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682890176773072,1.0,0.0,0.0,3.784440517425537,3.784465551376343,9.556450777381542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.427734375,0.0,1677.0416259765625,1895.4371337890625,0.0,4026.120849609375,0.9359098076820374,1.0,0.0,3.0,1.0,0.0
18197160,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7931160926818848,0.3958582282066345,0.3604680299758911,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9569826126098632,0.6919758915901184,0.6569327116012573,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9020711183547974,0.5905860066413879,0.414640337228775,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8308342695236206,0.4578286409378052,0.4376517534255981,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6816996932029724,0.2483473271131515,1.142078161239624,285.012451171875,284.95001220703125,301.9493408203125,291.6862487792969,298.5340576171875,297.2220764160156,285.01153564453125,1.0,0.6966602206230164,0.3693352937698364,0.3693352937698364,1.0,1.0,-3.617166996002197,1.0035783052444458,2.613588809967041,0.1910905241966247,0.9946951270103456,0.9946951270103456,0.0,241.0291748046875,248.0,58310.8984375,0.0,4188.41015625,1.0,279.44403076171875,283.0714111328125,294.6632995605469,298.3635559082031,293.1499938964844,293.1499938964844,279.1499938964844,33674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660800099372864,1.0,0.0,0.0,3.8436179161071777,3.8436434268951416,9.857656095846323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.724609375,0.0,1741.110107421875,1895.4371337890625,0.0,4006.5947265625,0.9471670985221864,1.0,0.0,3.0,1.0,0.0
18197220,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7900404334068298,0.394915759563446,0.3600462973117828,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.953298568725586,0.6910213828086853,0.6565460562705994,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9003443717956543,0.5928316712379456,0.4165416061878204,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8283509612083435,0.4576567113399505,0.437877744436264,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6793361306190491,0.2481408417224884,1.1425081491470337,284.89068603515625,284.95001220703125,301.973876953125,291.671875,298.5340576171875,297.216796875,284.8921813964844,1.0,0.6985215544700623,0.3685950040817261,0.3685950040817261,1.0,1.0,-3.619282484054565,1.0019190311431885,2.617363452911377,0.1891192495822906,0.8898374438285828,0.8898374438285828,0.0,244.328125,251.0,59122.8515625,0.0,4214.44140625,1.0,279.156005859375,282.9259948730469,294.6986083984375,298.5158996582031,293.1499938964844,293.1499938964844,279.45001220703125,38741.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751729369163512,1.0,0.0,0.0,3.745959997177124,3.745985507965088,9.363097888126504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.34912109375,0.0,1663.6202392578125,1895.4371337890625,0.0,4086.624755859375,0.928597927093506,1.0,0.0,3.0,1.0,0.0
18197280,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7900404334068298,0.394915759563446,0.3600462973117828,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.953298568725586,0.6910213828086853,0.6565460562705994,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9003443717956543,0.5928316712379456,0.4165416061878204,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8283509612083435,0.4576567113399505,0.437877744436264,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6793361306190491,0.2481408417224884,1.1425081491470337,284.89068603515625,284.95001220703125,301.973876953125,291.671875,298.5340576171875,297.216796875,284.8921813964844,1.0,0.6985215544700623,0.3685950040817261,0.3685950040817261,1.0,1.0,-3.619282484054565,1.0019190311431885,2.617363452911377,0.1891192495822906,0.8898374438285828,0.8898374438285828,0.0,244.328125,251.0,59122.8515625,0.0,4214.44140625,1.0,279.156005859375,282.9259948730469,294.6986083984375,298.5158996582031,293.1499938964844,293.1499938964844,279.45001220703125,38741.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751729369163512,1.0,0.0,0.0,3.745959997177124,3.745985507965088,9.363097888126504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.34912109375,0.0,1663.6202392578125,1895.4371337890625,0.0,4086.624755859375,0.928597927093506,1.0,0.0,3.0,1.0,0.0
18197340,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7877525091171265,0.394999623298645,0.3599261343479156,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9504228234291076,0.6911892890930176,0.6564494967460632,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8994433879852295,0.5962247252464294,0.4187172055244446,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8264979124069214,0.4582440555095672,0.4382772743701935,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6775161623954773,0.2483383566141128,1.143148422241211,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5404357910156,297.22119140625,285.0109558105469,1.0,0.7003606557846069,0.3678547441959381,0.3678547441959381,1.0,1.0,-3.622879028320313,1.0007438659667969,2.622135162353516,0.1870222985744476,0.9933989644050598,0.9933989644050598,0.0,247.0904541015625,254.0,58272.29296875,0.0,4241.1728515625,1.0,279.44293212890625,283.07080078125,294.6348876953125,298.3324890136719,293.1499938964844,293.1499938964844,279.1499938964844,33733.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967073380947113,1.0,0.0,0.0,3.8400027751922607,3.8400282859802246,9.839121730692568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1357421875,0.0,1737.1671142578125,1895.4371337890625,0.0,4015.382080078125,0.9466158747673036,1.0,0.0,3.0,1.0,0.0
18197400,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7877525091171265,0.394999623298645,0.3599261343479156,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9504228234291076,0.6911892890930176,0.6564494967460632,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8994433879852295,0.5962247252464294,0.4187172055244446,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8264979124069214,0.4582440555095672,0.4382772743701935,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6775161623954773,0.2483383566141128,1.143148422241211,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5404357910156,297.22119140625,285.0109558105469,1.0,0.7003606557846069,0.3678547441959381,0.3678547441959381,1.0,1.0,-3.622879028320313,1.0007438659667969,2.622135162353516,0.1870222985744476,0.9933989644050598,0.9933989644050598,0.0,247.0904541015625,254.0,58272.29296875,0.0,4241.1728515625,1.0,279.44293212890625,283.07080078125,294.6348876953125,298.3324890136719,293.1499938964844,293.1499938964844,279.1499938964844,33733.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967073380947113,1.0,0.0,0.0,3.8400027751922607,3.8400282859802246,9.839121730692568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1357421875,0.0,1737.1671142578125,1895.4371337890625,0.0,4015.382080078125,0.9466158747673036,1.0,0.0,3.0,1.0,0.0
18197460,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.784774899482727,0.3940549194812774,0.359494686126709,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9467089772224426,0.6901673674583435,0.6559910774230957,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8977731466293335,0.598426103591919,0.4205840229988098,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8240907788276672,0.4580578207969665,0.4384851455688476,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6752298474311829,0.2481161057949066,1.1434990167617798,284.8905944824219,284.95001220703125,302.0142517089844,291.64111328125,298.53863525390625,297.2157897949219,284.89208984375,1.0,0.702186107635498,0.367114245891571,0.367114245891571,1.0,1.0,-3.624737501144409,0.9989929795265198,2.625744581222534,0.1850050538778305,0.8887792825698853,0.8887792825698853,0.0,250.39865112304688,257.0,59070.6484375,0.0,4266.64111328125,1.0,279.1560363769531,282.9261779785156,294.6679382324219,298.4820861816406,293.1499938964844,293.1499938964844,279.45001220703125,38771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761441946029664,1.0,0.0,0.0,3.742430210113525,3.74245548248291,9.345459943688184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.69482421875,0.0,1659.7144775390625,1895.4371337890625,0.0,4095.11767578125,0.9278359413146972,1.0,0.0,3.0,1.0,0.0
18197520,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.784774899482727,0.3940549194812774,0.359494686126709,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9467089772224426,0.6901673674583435,0.6559910774230957,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8977731466293335,0.598426103591919,0.4205840229988098,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8240907788276672,0.4580578207969665,0.4384851455688476,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6752298474311829,0.2481161057949066,1.1434990167617798,284.8905944824219,284.95001220703125,302.0142517089844,291.64111328125,298.53863525390625,297.2157897949219,284.89208984375,1.0,0.702186107635498,0.367114245891571,0.367114245891571,1.0,1.0,-3.624737501144409,0.9989929795265198,2.625744581222534,0.1850050538778305,0.8887792825698853,0.8887792825698853,0.0,250.39865112304688,257.0,59070.6484375,0.0,4266.64111328125,1.0,279.1560363769531,282.9261779785156,294.6679382324219,298.4820861816406,293.1499938964844,293.1499938964844,279.45001220703125,38771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761441946029664,1.0,0.0,0.0,3.742430210113525,3.74245548248291,9.345459943688184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.69482421875,0.0,1659.7144775390625,1895.4371337890625,0.0,4095.11767578125,0.9278359413146972,1.0,0.0,3.0,1.0,0.0
18197580,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7825780510902405,0.3941357433795929,0.3593735992908478,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9438303112983704,0.6902682185173035,0.655833899974823,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8969206809997559,0.6017806529998779,0.4227330982685089,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8223019242286682,0.4586328566074371,0.4388739466667175,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6734785437583923,0.2482992261648178,1.144076943397522,285.01092529296875,284.95001220703125,302.02935791015625,291.6245422363281,298.54302978515625,297.2200927734375,285.0102844238281,1.0,0.7039920091629028,0.366373747587204,0.366373747587204,1.0,1.0,-3.628140211105346,0.997744917869568,2.6303951740264893,0.1828687489032745,0.9917247891426086,0.9917247891426086,0.0,253.1590576171875,260.0,58214.3359375,0.0,4292.92626953125,1.0,279.44293212890625,283.0706787109375,294.6026611328125,298.2967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33744.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680564999580384,1.0,0.0,0.0,3.836278200149536,3.8363037109375,9.82004507932288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.166015625,0.0,1732.71533203125,1895.4371337890625,0.0,4024.068359375,0.945781707763672,1.0,0.0,3.0,1.0,0.0
18197640,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7825780510902405,0.3941357433795929,0.3593735992908478,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9438303112983704,0.6902682185173035,0.655833899974823,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8969206809997559,0.6017806529998779,0.4227330982685089,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8223019242286682,0.4586328566074371,0.4388739466667175,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6734785437583923,0.2482992261648178,1.144076943397522,285.01092529296875,284.95001220703125,302.02935791015625,291.6245422363281,298.54302978515625,297.2200927734375,285.0102844238281,1.0,0.7039920091629028,0.366373747587204,0.366373747587204,1.0,1.0,-3.628140211105346,0.997744917869568,2.6303951740264893,0.1828687489032745,0.9917247891426086,0.9917247891426086,0.0,253.1590576171875,260.0,58214.3359375,0.0,4292.92626953125,1.0,279.44293212890625,283.0706787109375,294.6026611328125,298.2967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33744.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680564999580384,1.0,0.0,0.0,3.836278200149536,3.8363037109375,9.82004507932288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.166015625,0.0,1732.71533203125,1895.4371337890625,0.0,4024.068359375,0.945781707763672,1.0,0.0,3.0,1.0,0.0
18197700,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7815209627151489,0.393767237663269,0.3593552410602569,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9424279928207396,0.6898614764213562,0.6558223366737366,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.896510660648346,0.6029601693153381,0.4238237142562866,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8214545845985413,0.4586357474327087,0.4391394853591919,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6726749539375305,0.248252585530281,1.144671082496643,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.5420837402344,297.2184753417969,284.87652587890625,1.0,0.7049675583839417,0.3660034835338592,0.3660034835338592,1.0,1.0,-3.630458116531372,0.9973087310791016,2.6331493854522705,0.1820007860660553,0.9028605818748474,0.9028605818748474,0.0,254.5855407714844,260.0,59230.66015625,0.0,4308.0234375,1.0,279.1934814453125,282.9114990234375,294.6506652832031,298.50885009765625,293.1499938964844,293.1499938964844,279.1499938964844,37094.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745488166809082,1.0,0.0,0.0,3.815699338912964,3.815725088119507,9.714972293295432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.1982421875,0.0,1734.012939453125,1895.4371337890625,0.0,4081.161376953125,0.941404402256012,1.0,0.0,3.0,1.0,0.0
18197760,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7797127366065979,0.3931944668292999,0.3589439988136291,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9401214718818665,0.6891676783561707,0.6553093194961548,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8952977657318115,0.6038731336593628,0.4245477318763733,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8199647068977356,0.4584372043609619,0.4390723407268524,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6712774038314819,0.2480634152889251,1.1443684101104736,284.8905029296875,284.95001220703125,302.04058837890625,291.6070861816406,298.5390014648437,297.2143859863281,284.8921203613281,1.0,0.7057821750640869,0.3656483590602875,0.3656483590602875,1.0,1.0,-3.6297762393951416,0.9959598779678344,2.6338162422180176,0.1808582097291946,0.8872835636138916,0.8872835636138916,0.0,256.468994140625,263.0,58996.72265625,0.0,4317.865234375,1.0,279.1561279296875,282.9271850585937,294.6341552734375,298.444091796875,293.1499938964844,293.1499938964844,279.45001220703125,38820.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771414399147034,1.0,0.0,0.0,3.736676692962648,3.7367019653320312,9.3167477643874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.30029296875,0.0,1653.36279296875,1895.4371337890625,0.0,4103.826171875,0.9266328811645508,1.0,0.0,3.0,1.0,0.0
18197820,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7775788307189941,0.3932742476463318,0.358825147151947,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9371923804283142,0.6891381144523621,0.6550427675247192,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8943681716918945,0.6069852709770203,0.4265467524528503,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8182011246681213,0.4590038359165191,0.4394554495811462,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6695663928985596,0.2482285499572754,1.1448817253112793,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5405578613281,297.2177429199219,285.0093688964844,1.0,0.7075421810150146,0.3649380803108215,0.3649380803108215,1.0,1.0,-3.6327850818634033,0.9946725964546204,2.638112545013428,0.1787627339363098,0.9893522262573242,0.9893522262573242,0.0,259.2544860839844,266.0,58135.625,0.0,4343.31884765625,1.0,279.44287109375,283.0708923339844,294.56689453125,298.25634765625,293.1499938964844,293.1499938964844,279.1499938964844,33756.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690818786621094,1.0,0.0,0.0,3.830809354782105,3.830834865570069,9.792066748559591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.80078125,0.0,1726.1669921875,1895.4371337890625,0.0,4033.116455078125,0.944554567337036,1.0,0.0,3.0,1.0,0.0
18197880,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7775788307189941,0.3932742476463318,0.358825147151947,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9371923804283142,0.6891381144523621,0.6550427675247192,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8943681716918945,0.6069852709770203,0.4265467524528503,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8182011246681213,0.4590038359165191,0.4394554495811462,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6695663928985596,0.2482285499572754,1.1448817253112793,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5405578613281,297.2177429199219,285.0093688964844,1.0,0.7075421810150146,0.3649380803108215,0.3649380803108215,1.0,1.0,-3.6327850818634033,0.9946725964546204,2.638112545013428,0.1787627339363098,0.9893522262573242,0.9893522262573242,0.0,259.2544860839844,266.0,58135.625,0.0,4343.31884765625,1.0,279.44287109375,283.0708923339844,294.56689453125,298.25634765625,293.1499938964844,293.1499938964844,279.1499938964844,33756.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690818786621094,1.0,0.0,0.0,3.830809354782105,3.830834865570069,9.792066748559591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.80078125,0.0,1726.1669921875,1895.4371337890625,0.0,4033.116455078125,0.944554567337036,1.0,0.0,3.0,1.0,0.0
18197940,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7747974991798401,0.3923322260379791,0.3583944141864776,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9334477186203004,0.6879123449325562,0.6543928980827332,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8926748037338257,0.6088514924049377,0.4281882345676422,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.815891683101654,0.4587978720664978,0.4396449625492096,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6674204468727112,0.2479718029499054,1.145085692405701,284.8905334472656,284.95001220703125,302.04998779296875,291.5691223144531,298.5335998535156,297.2113342285156,284.8919982910156,1.0,0.7092752456665039,0.3642278015613556,0.3642278015613556,1.0,1.0,-3.633944511413574,0.9927801489830016,2.641164541244507,0.176738828420639,0.8851157426834106,0.8851157426834106,0.0,262.5858154296875,269.0,58898.56640625,0.0,4367.1484375,1.0,279.1560974121094,282.9287109375,294.5961608886719,298.400146484375,293.1499938964844,293.1499938964844,279.45001220703125,38859.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781956672668456,1.0,0.0,0.0,3.729081392288208,3.7291066646575928,9.278910511056892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.150390625,0.0,1644.8017578125,1895.4371337890625,0.0,4113.01953125,0.9249287843704224,1.0,0.0,3.0,1.0,0.0
18198000,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7747974991798401,0.3923322260379791,0.3583944141864776,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9334477186203004,0.6879123449325562,0.6543928980827332,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8926748037338257,0.6088514924049377,0.4281882345676422,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.815891683101654,0.4587978720664978,0.4396449625492096,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6674204468727112,0.2479718029499054,1.145085692405701,284.8905334472656,284.95001220703125,302.04998779296875,291.5691223144531,298.5335998535156,297.2113342285156,284.8919982910156,1.0,0.7092752456665039,0.3642278015613556,0.3642278015613556,1.0,1.0,-3.633944511413574,0.9927801489830016,2.641164541244507,0.176738828420639,0.8851157426834106,0.8851157426834106,0.0,262.5858154296875,269.0,58898.56640625,0.0,4367.1484375,1.0,279.1560974121094,282.9287109375,294.5961608886719,298.400146484375,293.1499938964844,293.1499938964844,279.45001220703125,38859.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781956672668456,1.0,0.0,0.0,3.729081392288208,3.7291066646575928,9.278910511056892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.150390625,0.0,1644.8017578125,1895.4371337890625,0.0,4113.01953125,0.9249287843704224,1.0,0.0,3.0,1.0,0.0
18198060,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7727568745613098,0.3924084901809692,0.3582750856876373,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9305509328842164,0.687802791595459,0.6540458798408508,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8917610049247742,0.6118775606155396,0.430111825466156,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8141698837280273,0.4593527019023895,0.4400189816951751,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6657752990722656,0.2481196522712707,1.1455204486846924,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.5333557128906,297.214599609375,285.00885009765625,1.0,0.7109850645065308,0.3635649681091308,0.3635649681091308,1.0,1.0,-3.636659622192383,0.9915378093719482,2.6451218128204346,0.1747394353151321,0.9865240454673768,0.9865240454673768,0.0,265.3572692871094,272.0,58039.640625,0.0,4391.7802734375,1.0,279.4428405761719,283.0721740722656,294.53033447265625,298.2120666503906,293.1499938964844,293.1499938964844,279.1499938964844,33757.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695966243743896,1.0,0.0,0.0,3.823012590408325,3.823038101196289,9.752247933647595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9296875,0.0,1716.7313232421875,1895.4371337890625,0.0,4037.65478515625,0.9427986145019532,1.0,0.0,3.0,1.0,0.0
18198120,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7727568745613098,0.3924084901809692,0.3582750856876373,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9305509328842164,0.687802791595459,0.6540458798408508,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8917610049247742,0.6118775606155396,0.430111825466156,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8141698837280273,0.4593527019023895,0.4400189816951751,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6657752990722656,0.2481196522712707,1.1455204486846924,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.5333557128906,297.214599609375,285.00885009765625,1.0,0.7109850645065308,0.3635649681091308,0.3635649681091308,1.0,1.0,-3.636659622192383,0.9915378093719482,2.6451218128204346,0.1747394353151321,0.9865240454673768,0.9865240454673768,0.0,265.3572692871094,272.0,58039.640625,0.0,4391.7802734375,1.0,279.4428405761719,283.0721740722656,294.53033447265625,298.2120666503906,293.1499938964844,293.1499938964844,279.1499938964844,33757.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695966243743896,1.0,0.0,0.0,3.823012590408325,3.823038101196289,9.752247933647595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9296875,0.0,1716.7313232421875,1895.4371337890625,0.0,4037.65478515625,0.9427986145019532,1.0,0.0,3.0,1.0,0.0
18198180,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7700990438461304,0.3914726674556732,0.3578458130359649,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926893413066864,0.6865260601043701,0.6533401608467102,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8901334404945374,0.6136832237243652,0.4317077696323395,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.811907947063446,0.4591392278671264,0.4401985704898834,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6637231111526489,0.2478527426719665,1.1456657648086548,284.8921203613281,284.95001220703125,302.04998779296875,291.5524597167969,298.5260314941406,297.2083740234375,284.89361572265625,1.0,0.7126768827438354,0.3629021644592285,0.3629021644592285,1.0,1.0,-3.6376161575317374,0.9897265434265136,2.6478896141052246,0.1728262156248092,0.8840599656105042,0.8840599656105042,0.0,268.66912841796875,275.0,58824.80859375,0.0,4414.97314453125,1.0,279.1561584472656,282.9317932128906,294.573486328125,298.3674011230469,293.1499938964844,293.1499938964844,279.45001220703125,38828.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774935245513916,1.0,0.0,0.0,3.7213950157165527,3.7214200496673584,9.240698659596092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.70556640625,0.0,1635.632568359375,1895.4371337890625,0.0,4106.89794921875,0.9232143759727478,1.0,0.0,3.0,1.0,0.0
18198240,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7700990438461304,0.3914726674556732,0.3578458130359649,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926893413066864,0.6865260601043701,0.6533401608467102,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8901334404945374,0.6136832237243652,0.4317077696323395,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.811907947063446,0.4591392278671264,0.4401985704898834,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6637231111526489,0.2478527426719665,1.1456657648086548,284.8921203613281,284.95001220703125,302.04998779296875,291.5524597167969,298.5260314941406,297.2083740234375,284.89361572265625,1.0,0.7126768827438354,0.3629021644592285,0.3629021644592285,1.0,1.0,-3.6376161575317374,0.9897265434265136,2.6478896141052246,0.1728262156248092,0.8840599656105042,0.8840599656105042,0.0,268.66912841796875,275.0,58824.80859375,0.0,4414.97314453125,1.0,279.1561584472656,282.9317932128906,294.573486328125,298.3674011230469,293.1499938964844,293.1499938964844,279.45001220703125,38828.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774935245513916,1.0,0.0,0.0,3.7213950157165527,3.7214200496673584,9.240698659596092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.70556640625,0.0,1635.632568359375,1895.4371337890625,0.0,4106.89794921875,0.9232143759727478,1.0,0.0,3.0,1.0,0.0
18198300,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7687872648239136,0.3914228677749634,0.3575991690158844,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9250746965408324,0.6863343715667725,0.6529142260551453,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8893433809280396,0.6150811910629272,0.4324850738048553,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.810761034488678,0.459323912858963,0.4402224123477936,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6626716256141663,0.2478595972061157,1.1454365253448486,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.52520751953125,297.2090759277344,285.01531982421875,1.0,0.7134429216384888,0.3625707328319549,0.3625707328319549,1.0,1.0,-3.637487173080444,0.9886348843574524,2.6488523483276367,0.1716593354940414,0.9664995074272156,0.9664995074272156,0.0,270.2621765136719,275.0,57911.71484375,0.0,4424.537109375,1.0,279.40313720703125,283.0771179199219,294.5189208984375,298.1532287597656,293.1499938964844,293.1499938964844,279.45001220703125,34560.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707774519920348,1.0,0.0,0.0,3.759556531906128,3.7595813274383545,9.431190619579866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.13623046875,0.0,1647.4091796875,1895.4371337890625,0.0,4048.053466796875,0.9303232431411744,1.0,0.0,3.0,1.0,0.0
18198360,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7681483626365662,0.3915542364120483,0.3577256202697754,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9240704774856568,0.686370849609375,0.6529435515403748,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8892568349838257,0.6166590452194214,0.4335896670818329,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8102127909660339,0.4596884548664093,0.4405627250671386,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6621479988098145,0.2479941248893737,1.1460578441619873,285.0117492675781,284.95001220703125,302.04998779296875,291.5605773925781,298.52593994140625,297.2117614746094,285.0108337402344,1.0,0.7143540382385254,0.3622481822967529,0.3622481822967529,1.0,1.0,-3.6401572227478014,0.9884538650512696,2.651703357696533,0.1708180457353592,0.9869745373725892,0.9869745373725892,0.0,271.4305114746094,278.0,58013.2734375,0.0,4439.1240234375,1.0,279.44384765625,283.0748596191406,294.5297241210937,298.2030639648437,293.1499938964844,293.1499938964844,279.1499938964844,33625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967722713947296,1.0,0.0,0.0,3.820067405700684,3.820092678070069,9.737227628647815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0634765625,0.0,1712.1416015625,1895.4371337890625,0.0,4021.1201171875,0.9418165683746338,1.0,0.0,3.0,1.0,0.0
18198420,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7656196355819702,0.3906242549419403,0.3573091626167297,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9205485582351683,0.6850520968437195,0.6522064208984375,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8877001404762268,0.6183990836143494,0.4351500272750854,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8079873919487,0.4594683349132538,0.4407420456409454,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6601966023445129,0.2477222830057144,1.1461929082870483,284.89385986328125,284.95001220703125,302.04998779296875,291.5786437988281,298.518798828125,297.2056579589844,284.89532470703125,1.0,0.7160205245018005,0.3616030514240265,0.3616030514240265,1.0,1.0,-3.641036033630371,0.986669659614563,2.6543664932250977,0.1689385622739792,0.8855871558189392,0.8855871558189392,0.0,274.72430419921875,281.0,58855.5234375,0.0,4462.0244140625,1.0,279.1561889648437,282.9332580566406,294.5967712402344,298.3861999511719,293.1499938964844,293.1499938964844,279.45001220703125,38696.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751011729240416,1.0,0.0,0.0,3.721989870071411,3.722015142440796,9.243653380508476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.02294921875,0.0,1635.3167724609375,1895.4371337890625,0.0,4085.99658203125,0.9232524633407592,1.0,0.0,3.0,1.0,0.0
