time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198480,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7656196355819702,0.3906242549419403,0.3573091626167297,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9205485582351683,0.6850520968437195,0.6522064208984375,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8877001404762268,0.6183990836143494,0.4351500272750854,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8079873919487,0.4594683349132538,0.4407420456409454,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6601966023445129,0.2477222830057144,1.1461929082870483,284.89385986328125,284.95001220703125,302.04998779296875,291.5786437988281,298.518798828125,297.2056579589844,284.89532470703125,1.0,0.7160205245018005,0.3616030514240265,0.3616030514240265,1.0,1.0,-3.641036033630371,0.986669659614563,2.6543664932250977,0.1689385622739792,0.8855871558189392,0.8855871558189392,0.0,274.72430419921875,281.0,58855.5234375,0.0,4462.0244140625,1.0,279.1561889648437,282.9332580566406,294.5967712402344,298.3861999511719,293.1499938964844,293.1499938964844,279.45001220703125,38696.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751011729240416,1.0,0.0,0.0,3.721989870071411,3.722015142440796,9.243653380508476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.02294921875,0.0,1635.3167724609375,1895.4371337890625,0.0,4085.99658203125,0.9232524633407592,1.0,0.0,3.0,1.0,0.0
18198540,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.763760507106781,0.3907054662704468,0.3571951389312744,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9178329110145568,0.6848487257957458,0.6517726182937622,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8868590593338013,0.6213102340698242,0.4369916915893554,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8063082695007324,0.460007756948471,0.4411016702651977,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6586928963661194,0.247856855392456,1.1465657949447632,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.5187683105469,297.2091064453125,285.0130615234375,1.0,0.7176725268363953,0.3609579205513,0.3609579205513,1.0,1.0,-3.643462657928467,0.98538476228714,2.658077955245972,0.1669326871633529,0.9899352788925172,0.9899352788925172,0.0,277.47723388671875,284.0,58087.55859375,0.0,4485.861328125,1.0,279.4428100585937,283.0761108398437,294.5738830566406,298.2461853027344,293.1499938964844,293.1499938964844,279.1499938964844,33594.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649859070777892,1.0,0.0,0.0,3.821943521499634,3.8219687938690186,9.74679437604209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.7841796875,0.0,1714.160888671875,1895.4371337890625,0.0,3996.904052734375,0.94246107339859,1.0,0.0,3.0,1.0,0.0
18198600,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.763760507106781,0.3907054662704468,0.3571951389312744,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9178329110145568,0.6848487257957458,0.6517726182937622,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8868590593338013,0.6213102340698242,0.4369916915893554,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8063082695007324,0.460007756948471,0.4411016702651977,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6586928963661194,0.247856855392456,1.1465657949447632,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.5187683105469,297.2091064453125,285.0130615234375,1.0,0.7176725268363953,0.3609579205513,0.3609579205513,1.0,1.0,-3.643462657928467,0.98538476228714,2.658077955245972,0.1669326871633529,0.9899352788925172,0.9899352788925172,0.0,277.47723388671875,284.0,58087.55859375,0.0,4485.861328125,1.0,279.4428100585937,283.0761108398437,294.5738830566406,298.2461853027344,293.1499938964844,293.1499938964844,279.1499938964844,33594.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649859070777892,1.0,0.0,0.0,3.821943521499634,3.8219687938690186,9.74679437604209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.7841796875,0.0,1714.160888671875,1895.4371337890625,0.0,3996.904052734375,0.94246107339859,1.0,0.0,3.0,1.0,0.0
18198660,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.761316180229187,0.3897700607776642,0.3567706942558288,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9144341945648192,0.6834771633148193,0.6509818434715271,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8853230476379395,0.6229664087295532,0.4384931921958923,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8040731549263,0.4597707688808441,0.4412638545036316,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6568078994750977,0.2475744038820266,1.1466530561447144,284.89459228515625,284.95001220703125,302.04998779296875,291.641357421875,298.5116271972656,297.2030029296875,284.8960266113281,1.0,0.7193100452423096,0.3603127598762512,0.3603127598762512,1.0,1.0,-3.644118547439575,0.9835259318351746,2.660592555999756,0.165013700723648,0.8888095021247864,0.8888095021247864,0.0,280.78204345703125,287.0,58981.99609375,0.0,4508.2451171875,1.0,279.1561279296875,282.93212890625,294.6582336425781,298.4509582519531,293.1499938964844,293.1499938964844,279.45001220703125,38565.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720807075500488,1.0,0.0,0.0,3.7310757637023926,3.731101036071777,9.28883935102931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2109375,0.0,1644.875,1895.4371337890625,0.0,4059.5126953125,0.9251792430877686,1.0,0.0,3.0,1.0,0.0
18198720,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.761316180229187,0.3897700607776642,0.3567706942558288,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9144341945648192,0.6834771633148193,0.6509818434715271,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8853230476379395,0.6229664087295532,0.4384931921958923,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8040731549263,0.4597707688808441,0.4412638545036316,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6568078994750977,0.2475744038820266,1.1466530561447144,284.89459228515625,284.95001220703125,302.04998779296875,291.641357421875,298.5116271972656,297.2030029296875,284.8960266113281,1.0,0.7193100452423096,0.3603127598762512,0.3603127598762512,1.0,1.0,-3.644118547439575,0.9835259318351746,2.660592555999756,0.165013700723648,0.8888095021247864,0.8888095021247864,0.0,280.78204345703125,287.0,58981.99609375,0.0,4508.2451171875,1.0,279.1561279296875,282.93212890625,294.6582336425781,298.4509582519531,293.1499938964844,293.1499938964844,279.45001220703125,38565.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720807075500488,1.0,0.0,0.0,3.7310757637023926,3.731101036071777,9.28883935102931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2109375,0.0,1644.875,1895.4371337890625,0.0,4059.5126953125,0.9251792430877686,1.0,0.0,3.0,1.0,0.0
18198780,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7595252990722656,0.3898476660251617,0.3566510081291199,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9118326902389526,0.6832231879234314,0.6504980325698853,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8844917416572571,0.6258051991462708,0.4402807056903839,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8024131655693054,0.460295706987381,0.4416077136993408,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6553565859794617,0.2476991415023803,1.146977424621582,285.0157165527344,284.95001220703125,302.04998779296875,291.68438720703125,298.5115966796875,297.2064208984375,285.01513671875,1.0,0.7209314703941345,0.3596676290035248,0.3596676290035248,1.0,1.0,-3.6463356018066406,0.9821693897247314,2.664166212081909,0.1629685163497924,0.9949581623077391,0.9949581623077391,0.0,283.53839111328125,290.0,58239.84765625,0.0,4531.57275390625,1.0,279.44287109375,283.07598876953125,294.6512756347656,298.329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33546.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617324471473694,1.0,0.0,0.0,3.832158327102661,3.832183837890625,9.798964129004162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.224609375,0.0,1726.1539306640625,1895.4371337890625,0.0,3968.013916015625,0.944737195968628,1.0,0.0,3.0,1.0,0.0
18198840,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7595252990722656,0.3898476660251617,0.3566510081291199,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9118326902389526,0.6832231879234314,0.6504980325698853,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8844917416572571,0.6258051991462708,0.4402807056903839,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8024131655693054,0.460295706987381,0.4416077136993408,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6553565859794617,0.2476991415023803,1.146977424621582,285.0157165527344,284.95001220703125,302.04998779296875,291.68438720703125,298.5115966796875,297.2064208984375,285.01513671875,1.0,0.7209314703941345,0.3596676290035248,0.3596676290035248,1.0,1.0,-3.6463356018066406,0.9821693897247314,2.664166212081909,0.1629685163497924,0.9949581623077391,0.9949581623077391,0.0,283.53839111328125,290.0,58239.84765625,0.0,4531.57275390625,1.0,279.44287109375,283.07598876953125,294.6512756347656,298.329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33546.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617324471473694,1.0,0.0,0.0,3.832158327102661,3.832183837890625,9.798964129004162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.224609375,0.0,1726.1539306640625,1895.4371337890625,0.0,3968.013916015625,0.944737195968628,1.0,0.0,3.0,1.0,0.0
18198900,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7586705088615417,0.3894846737384796,0.3566361665725708,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9105923175811768,0.6826506853103638,0.6503268480300903,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8840898871421814,0.6267091035842896,0.4411882758140564,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8016337156295776,0.4602735340595245,0.4418516457080841,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6546993255615234,0.2476257234811782,1.1474545001983645,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5088806152344,297.2044677734375,284.8819274902344,1.0,0.7218152284622192,0.3593450486660003,0.3593450486660003,1.0,1.0,-3.648078680038452,0.9816827178001404,2.666395902633667,0.1621460616588592,0.9083027243614196,0.9083027243614196,0.0,284.96258544921875,290.0,59334.44140625,0.0,4545.2783203125,1.0,279.1934814453125,282.916259765625,294.73223876953125,298.577880859375,293.1499938964844,293.1499938964844,279.1499938964844,36763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671418070793152,1.0,0.0,0.0,3.817820072174072,3.8178458213806152,9.72577481661574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4326171875,0.0,1733.9918212890625,1895.4371337890625,0.0,4015.987060546875,0.9417382478713988,1.0,0.0,3.0,1.0,0.0
18198960,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7571796774864197,0.3889080584049225,0.356227695941925,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.908620834350586,0.6818027496337891,0.6496663093566895,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.882992148399353,0.6273753643035889,0.4417294561862945,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8002405166625977,0.4600421786308288,0.4417586624622345,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6535477638244629,0.2474071979522705,1.1470321416854858,284.8945617675781,284.95001220703125,302.04998779296875,291.7341003417969,298.5044860839844,297.2002868652344,284.8961486816406,1.0,0.7225403189659119,0.3590379059314728,0.3590379059314728,1.0,1.0,-3.646827459335327,0.9803013801574708,2.6665260791778564,0.1610653400421142,0.893349826335907,0.893349826335907,0.0,286.8392944335937,293.0,59183.8359375,0.0,4553.501953125,1.0,279.1560974121094,282.92919921875,294.7502746582031,298.5525817871094,293.1499938964844,293.1499938964844,279.45001220703125,38458.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686514139175416,1.0,0.0,0.0,3.7465646266937256,3.7465898990631104,9.366120252707332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.76318359375,0.0,1662.1634521484375,1895.4371337890625,0.0,4029.319091796875,0.9285854697227478,1.0,0.0,3.0,1.0,0.0
18199020,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7554501295089722,0.3889801204204559,0.3560990393161773,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9061650633811952,0.6814988851547241,0.6491315364837646,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8821641206741333,0.6301373839378357,0.4434582889080047,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.798617422580719,0.4605506658554077,0.4420839250087738,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6521445512771606,0.2475224584341049,1.1473071575164795,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5045471191406,297.20367431640625,285.01715087890625,1.0,0.7241303324699402,0.3584235906600952,0.3584235906600952,1.0,1.0,-3.648819923400879,0.97896808385849,2.6698520183563232,0.1590791344642639,1.0,1.0,0.0,289.60064697265625,296.0,58457.3125,0.0,4576.27880859375,1.0,279.4429931640625,283.07470703125,294.7559814453125,298.4453430175781,293.1499938964844,293.1499938964844,279.1499938964844,33544.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958171248435974,1.0,0.0,0.0,3.847959280014038,3.847984790802002,9.879937579171385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.619140625,0.0,1745.393310546875,1895.4371337890625,0.0,3936.267578125,0.9482421875,1.0,0.0,3.0,1.0,0.0
18199080,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7554501295089722,0.3889801204204559,0.3560990393161773,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9061650633811952,0.6814988851547241,0.6491315364837646,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8821641206741333,0.6301373839378357,0.4434582889080047,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.798617422580719,0.4605506658554077,0.4420839250087738,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6521445512771606,0.2475224584341049,1.1473071575164795,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5045471191406,297.20367431640625,285.01715087890625,1.0,0.7241303324699402,0.3584235906600952,0.3584235906600952,1.0,1.0,-3.648819923400879,0.97896808385849,2.6698520183563232,0.1590791344642639,1.0,1.0,0.0,289.60064697265625,296.0,58457.3125,0.0,4576.27880859375,1.0,279.4429931640625,283.07470703125,294.7559814453125,298.4453430175781,293.1499938964844,293.1499938964844,279.1499938964844,33544.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958171248435974,1.0,0.0,0.0,3.847959280014038,3.847984790802002,9.879937579171385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.619140625,0.0,1745.393310546875,1895.4371337890625,0.0,3936.267578125,0.9482421875,1.0,0.0,3.0,1.0,0.0
18199140,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.753177285194397,0.3880369663238525,0.3556688725948334,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9031546115875244,0.6800100207328796,0.6482396125793457,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8806454539299011,0.6315213441848755,0.4448044300079345,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7964871525764465,0.4602815508842468,0.4422179758548736,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6503915786743164,0.2472192794084549,1.1473159790039062,284.89605712890625,284.95001220703125,302.04998779296875,291.85040283203125,298.4971923828125,297.1971435546875,284.89715576171875,1.0,0.7257057428359985,0.35780930519104,0.35780930519104,1.0,1.0,-3.6490323543548575,0.977061688899994,2.67197060585022,0.1571889668703079,0.8998297452926636,0.8998297452926636,0.0,292.9178161621094,299.0,59451.703125,0.0,4597.5498046875,1.0,279.1569519042969,282.92633056640625,294.8650817871094,298.68170166015625,293.1499938964844,293.1499938964844,278.8500061035156,38221.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649286866188048,1.0,0.0,0.0,3.767999887466431,3.7680253982543945,9.473599789089348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.392578125,0.0,1685.615234375,1895.4371337890625,0.0,3996.39697265625,0.9333120584487916,1.0,0.0,3.0,1.0,0.0
18199200,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.753177285194397,0.3880369663238525,0.3556688725948334,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9031546115875244,0.6800100207328796,0.6482396125793457,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8806454539299011,0.6315213441848755,0.4448044300079345,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7964871525764465,0.4602815508842468,0.4422179758548736,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6503915786743164,0.2472192794084549,1.1473159790039062,284.89605712890625,284.95001220703125,302.04998779296875,291.85040283203125,298.4971923828125,297.1971435546875,284.89715576171875,1.0,0.7257057428359985,0.35780930519104,0.35780930519104,1.0,1.0,-3.6490323543548575,0.977061688899994,2.67197060585022,0.1571889668703079,0.8998297452926636,0.8998297452926636,0.0,292.9178161621094,299.0,59451.703125,0.0,4597.5498046875,1.0,279.1569519042969,282.92633056640625,294.8650817871094,298.68170166015625,293.1499938964844,293.1499938964844,278.8500061035156,38221.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649286866188048,1.0,0.0,0.0,3.767999887466431,3.7680253982543945,9.473599789089348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.392578125,0.0,1685.615234375,1895.4371337890625,0.0,3996.39697265625,0.9333120584487916,1.0,0.0,3.0,1.0,0.0
18199260,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7503878474235535,0.3870169222354889,0.3548170030117035,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8995979428291321,0.6783014535903931,0.646717369556427,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.878495991230011,0.63270503282547,0.4456699788570404,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.793797492980957,0.4598315060138702,0.4418974816799164,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6481430530548096,0.2467284947633743,1.145778775215149,284.8827819824219,284.95001220703125,302.04998779296875,291.9153747558594,298.4891357421875,297.189697265625,284.88458251953125,1.0,0.7269073724746704,0.3572362959384918,0.3572362959384918,1.0,1.0,-3.6449809074401855,0.9739540815353394,2.6710267066955566,0.1548905223608017,0.8279789686203003,0.8279789686203003,0.0,296.5110168457031,302.0,59601.98046875,0.0,4608.64697265625,1.0,278.8583984375,282.897216796875,294.9174499511719,298.7610168457031,293.1499938964844,293.1499938964844,279.1499938964844,41156.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968098759651184,1.0,0.0,0.0,3.523847341537476,3.523870944976806,8.28566669497377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.24951171875,0.0,1434.5439453125,1895.4371337890625,0.0,4024.441650390625,0.8817138671875,1.0,0.0,3.0,1.0,0.0
18199320,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7503878474235535,0.3870169222354889,0.3548170030117035,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8995979428291321,0.6783014535903931,0.646717369556427,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.878495991230011,0.63270503282547,0.4456699788570404,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.793797492980957,0.4598315060138702,0.4418974816799164,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6481430530548096,0.2467284947633743,1.145778775215149,284.8827819824219,284.95001220703125,302.04998779296875,291.9153747558594,298.4891357421875,297.189697265625,284.88458251953125,1.0,0.7269073724746704,0.3572362959384918,0.3572362959384918,1.0,1.0,-3.6449809074401855,0.9739540815353394,2.6710267066955566,0.1548905223608017,0.8279789686203003,0.8279789686203003,0.0,296.5110168457031,302.0,59601.98046875,0.0,4608.64697265625,1.0,278.8583984375,282.897216796875,294.9174499511719,298.7610168457031,293.1499938964844,293.1499938964844,279.1499938964844,41156.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968098759651184,1.0,0.0,0.0,3.523847341537476,3.523870944976806,8.28566669497377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.24951171875,0.0,1434.5439453125,1895.4371337890625,0.0,4024.441650390625,0.8817138671875,1.0,0.0,3.0,1.0,0.0
18199380,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7492008209228516,0.3872935175895691,0.3549239337444305,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8977940082550049,0.6781045794487,0.6463335156440735,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8780737519264221,0.635358452796936,0.447380781173706,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7926608324050903,0.4604808986186981,0.4423716962337494,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6471134424209595,0.2469024509191513,1.1462509632110596,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4905090332031,297.1945495605469,284.998779296875,1.0,0.7283995747566223,0.356663316488266,0.356663316488266,1.0,1.0,-3.647833824157715,0.9730179905891418,2.6748158931732178,0.1530982553958892,0.9213920831680298,0.9213920831680298,0.0,298.8458557128906,305.0,58979.984375,0.0,4631.19189453125,1.0,279.141357421875,283.0347595214844,294.9372863769531,298.65753173828125,293.1499938964844,293.1499938964844,278.8500061035156,34049.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547678232192992,1.0,0.0,0.0,3.620692491531372,3.620715856552124,8.747351785132196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.357421875,0.0,1486.3330078125,1895.4371337890625,0.0,3905.81103515625,0.8975403308868408,1.0,0.0,3.0,1.0,0.0
18199440,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7492008209228516,0.3872935175895691,0.3549239337444305,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8977940082550049,0.6781045794487,0.6463335156440735,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8780737519264221,0.635358452796936,0.447380781173706,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7926608324050903,0.4604808986186981,0.4423716962337494,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6471134424209595,0.2469024509191513,1.1462509632110596,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4905090332031,297.1945495605469,284.998779296875,1.0,0.7283995747566223,0.356663316488266,0.356663316488266,1.0,1.0,-3.647833824157715,0.9730179905891418,2.6748158931732178,0.1530982553958892,0.9213920831680298,0.9213920831680298,0.0,298.8458557128906,305.0,58979.984375,0.0,4631.19189453125,1.0,279.141357421875,283.0347595214844,294.9372863769531,298.65753173828125,293.1499938964844,293.1499938964844,278.8500061035156,34049.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547678232192992,1.0,0.0,0.0,3.620692491531372,3.620715856552124,8.747351785132196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.357421875,0.0,1486.3330078125,1895.4371337890625,0.0,3905.81103515625,0.8975403308868408,1.0,0.0,3.0,1.0,0.0
18199500,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7485077977180481,0.3869953155517578,0.3549496829509735,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8967839479446411,0.6775285005569458,0.6461368203163147,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8777182102203369,0.6361197233200073,0.4481771290302276,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7920175194740295,0.4605004489421844,0.4426397979259491,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6465799808502197,0.2468519210815429,1.1467736959457395,284.8882751464844,284.95001220703125,302.04998779296875,292.0190734863281,298.48828125,297.1930236816406,284.8880615234375,1.0,0.7292367219924927,0.3563768267631531,0.3563768267631531,1.0,1.0,-3.649544954299927,0.9726312756538392,2.6769137382507324,0.1523646563291549,0.845065712928772,0.845065712928772,0.0,300.1929626464844,305.0,59866.34765625,0.0,4644.3798828125,1.0,278.89898681640625,282.9003295898437,295.0304870605469,298.910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590077996253968,1.0,0.0,0.0,3.5787017345428467,3.578725576400757,8.545634955225978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.9326171875,0.0,1471.2406005859375,1895.4371337890625,0.0,3943.736328125,0.8888726830482483,1.0,0.0,3.0,1.0,0.0
18199560,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7473001480102539,0.3865687847137451,0.354635626077652,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.895202100276947,0.6767833828926086,0.6455217599868774,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.876789391040802,0.6367469429969788,0.4486543834209442,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7908673286437988,0.4603859782218933,0.4426182806491852,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6456531286239624,0.2467057257890701,1.14654278755188,284.915771484375,284.95001220703125,302.04998779296875,292.054931640625,298.4849853515625,297.19012451171875,284.9169006347656,1.0,0.7299510836601257,0.3561077117919922,0.3561077117919922,1.0,1.0,-3.648699760437012,0.9714995622634888,2.6772003173828125,0.1514083743095398,0.8474023938179016,0.8474023938179016,0.0,301.943359375,308.0,59741.7421875,0.0,4652.92578125,1.0,278.85791015625,282.92724609375,295.0605773925781,298.8966064453125,293.1499938964844,293.1499938964844,279.1499938964844,38562.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595405459403992,1.0,0.0,0.0,3.507880210876465,3.5079033374786377,8.210749911086168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.49267578125,0.0,1399.1502685546875,1895.4371337890625,0.0,3948.48876953125,0.8759875297546387,1.0,0.0,3.0,1.0,0.0
18199620,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7458546757698059,0.3866569101810455,0.3546063601970672,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8930941820144653,0.6763532757759094,0.6449773907661438,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8760125041007996,0.6391116380691528,0.4501842260360718,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7894867658615112,0.4609063565731048,0.4430291652679443,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6444978713989258,0.2468511760234832,1.1471420526504517,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.4849548339844,297.1929016113281,285.00811767578125,1.0,0.7315395474433899,0.3555694818496704,0.3555694818496704,1.0,1.0,-3.651057004928589,0.9705142378807068,2.6805427074432373,0.1496932059526443,0.9381881952285768,0.9381881952285768,0.0,304.6473083496094,311.0,59289.66015625,0.0,4676.43017578125,1.0,279.141357421875,283.0391540527344,295.0933532714844,298.8321533203125,293.1499938964844,293.1499938964844,278.8500061035156,33131.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066996574402,1.0,0.0,0.0,3.636754512786865,3.636777877807617,8.825133477330382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.3291015625,0.0,1497.099853515625,1895.4371337890625,0.0,3854.552978515625,0.9003399610519409,1.0,0.0,3.0,1.0,0.0
18199680,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7458546757698059,0.3866569101810455,0.3546063601970672,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8930941820144653,0.6763532757759094,0.6449773907661438,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8760125041007996,0.6391116380691528,0.4501842260360718,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7894867658615112,0.4609063565731048,0.4430291652679443,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6444978713989258,0.2468511760234832,1.1471420526504517,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.4849548339844,297.1929016113281,285.00811767578125,1.0,0.7315395474433899,0.3555694818496704,0.3555694818496704,1.0,1.0,-3.651057004928589,0.9705142378807068,2.6805427074432373,0.1496932059526443,0.9381881952285768,0.9381881952285768,0.0,304.6473083496094,311.0,59289.66015625,0.0,4676.43017578125,1.0,279.141357421875,283.0391540527344,295.0933532714844,298.8321533203125,293.1499938964844,293.1499938964844,278.8500061035156,33131.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066996574402,1.0,0.0,0.0,3.636754512786865,3.636777877807617,8.825133477330382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.3291015625,0.0,1497.099853515625,1895.4371337890625,0.0,3854.552978515625,0.9003399610519409,1.0,0.0,3.0,1.0,0.0
18199740,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7437456250190735,0.3857462108135223,0.354162722826004,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8902381062507629,0.6747755408287048,0.6439353227615356,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8744431138038635,0.6402285099029541,0.451273500919342,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7874583601951599,0.4606315791606903,0.443123996257782,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6428841948509216,0.2465607970952987,1.1471209526062012,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.4784851074219,297.1871643066406,284.9117431640625,1.0,0.7330542206764221,0.3550312519073486,0.3550312519073486,1.0,1.0,-3.650678396224976,0.9686641693115234,2.682014226913452,0.1479437053203582,0.8552395701408386,0.8552395701408386,0.0,308.013427734375,314.0,60147.9609375,0.0,4696.35986328125,1.0,278.8583679199219,282.91571044921875,295.2146911621094,299.07830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553928971290588,1.0,0.0,0.0,3.5425796508789062,3.542603015899658,8.373991704502259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.740234375,0.0,1432.3094482421875,1895.4371337890625,0.0,3911.412841796875,0.8831636309623718,1.0,0.0,3.0,1.0,0.0
18199800,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7437456250190735,0.3857462108135223,0.354162722826004,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8902381062507629,0.6747755408287048,0.6439353227615356,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8744431138038635,0.6402285099029541,0.451273500919342,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7874583601951599,0.4606315791606903,0.443123996257782,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6428841948509216,0.2465607970952987,1.1471209526062012,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.4784851074219,297.1871643066406,284.9117431640625,1.0,0.7330542206764221,0.3550312519073486,0.3550312519073486,1.0,1.0,-3.650678396224976,0.9686641693115234,2.682014226913452,0.1479437053203582,0.8552395701408386,0.8552395701408386,0.0,308.013427734375,314.0,60147.9609375,0.0,4696.35986328125,1.0,278.8583679199219,282.91571044921875,295.2146911621094,299.07830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553928971290588,1.0,0.0,0.0,3.5425796508789062,3.542603015899658,8.373991704502259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.740234375,0.0,1432.3094482421875,1895.4371337890625,0.0,3911.412841796875,0.8831636309623718,1.0,0.0,3.0,1.0,0.0
18199860,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7422204613685608,0.3857432305812835,0.3540330827236175,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8880244493484497,0.6741952896118164,0.6432292461395264,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8735445737838745,0.6424466371536255,0.4526847302913666,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7859737873077393,0.4610395431518554,0.4434159696102142,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6416565179824829,0.2466380596160888,1.1473946571350098,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.47784423828125,297.1891784667969,285.0064697265625,1.0,0.7345578074455261,0.3544963598251343,0.3544963598251343,1.0,1.0,-3.6520419120788574,0.9673765301704408,2.684665441513061,0.1461301743984222,0.9460541009902954,0.9460541009902954,0.0,310.80645751953125,317.0,59648.04296875,0.0,4717.654296875,1.0,279.1416320800781,283.0319519042969,295.2451171875,299.0092163085937,293.1499938964844,293.1499938964844,278.8500061035156,33152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945551097393036,1.0,0.0,0.0,3.6657192707061768,3.665742874145508,8.96626715984894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.17578125,0.0,1529.3314208984375,1895.4371337890625,0.0,3822.795654296875,0.9068529009819032,1.0,0.0,3.0,1.0,0.0
18199920,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7422204613685608,0.3857432305812835,0.3540330827236175,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8880244493484497,0.6741952896118164,0.6432292461395264,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8735445737838745,0.6424466371536255,0.4526847302913666,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7859737873077393,0.4610395431518554,0.4434159696102142,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6416565179824829,0.2466380596160888,1.1473946571350098,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.47784423828125,297.1891784667969,285.0064697265625,1.0,0.7345578074455261,0.3544963598251343,0.3544963598251343,1.0,1.0,-3.6520419120788574,0.9673765301704408,2.684665441513061,0.1461301743984222,0.9460541009902954,0.9460541009902954,0.0,310.80645751953125,317.0,59648.04296875,0.0,4717.654296875,1.0,279.1416320800781,283.0319519042969,295.2451171875,299.0092163085937,293.1499938964844,293.1499938964844,278.8500061035156,33152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945551097393036,1.0,0.0,0.0,3.6657192707061768,3.665742874145508,8.96626715984894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.17578125,0.0,1529.3314208984375,1895.4371337890625,0.0,3822.795654296875,0.9068529009819032,1.0,0.0,3.0,1.0,0.0
18199980,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7401489615440369,0.3847840428352356,0.3535461127758026,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8851967453956604,0.6725249290466309,0.6420968770980835,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.871979296207428,0.6434525847434998,0.4536987841129303,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7839586138725281,0.4606930613517761,0.4434409737586975,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.640064537525177,0.2463075667619705,1.147182583808899,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.47125244140625,297.1833190917969,284.9085693359375,1.0,0.7359967827796936,0.3539614677429199,0.3539614677429199,1.0,1.0,-3.651098251342773,0.9653602242469788,2.6857380867004395,0.1443303227424621,0.8600698113441467,0.8600698113441467,0.0,314.1676330566406,320.0,60508.1484375,0.0,4735.955078125,1.0,278.8581237792969,282.9068908691406,295.3641052246094,299.2528381347656,293.1499938964844,293.1499938964844,279.1499938964844,38183.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520263671875,1.0,0.0,0.0,3.571127414703369,3.5711510181427,8.509499025421974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.01171875,0.0,1463.15869140625,1895.4371337890625,0.0,3881.19873046875,0.8895325660705566,1.0,0.0,3.0,1.0,0.0
18200040,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7401489615440369,0.3847840428352356,0.3535461127758026,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8851967453956604,0.6725249290466309,0.6420968770980835,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.871979296207428,0.6434525847434998,0.4536987841129303,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7839586138725281,0.4606930613517761,0.4434409737586975,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.640064537525177,0.2463075667619705,1.147182583808899,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.47125244140625,297.1833190917969,284.9085693359375,1.0,0.7359967827796936,0.3539614677429199,0.3539614677429199,1.0,1.0,-3.651098251342773,0.9653602242469788,2.6857380867004395,0.1443303227424621,0.8600698113441467,0.8600698113441467,0.0,314.1676330566406,320.0,60508.1484375,0.0,4735.955078125,1.0,278.8581237792969,282.9068908691406,295.3641052246094,299.2528381347656,293.1499938964844,293.1499938964844,279.1499938964844,38183.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520263671875,1.0,0.0,0.0,3.571127414703369,3.5711510181427,8.509499025421974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.01171875,0.0,1463.15869140625,1895.4371337890625,0.0,3881.19873046875,0.8895325660705566,1.0,0.0,3.0,1.0,0.0
18200100,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7391765117645264,0.3847035765647888,0.3533032834529876,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8838562369346619,0.6721256971359253,0.6415159702301025,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.871284008026123,0.6444634199142456,0.4542253911495209,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7830026149749756,0.4608100354671478,0.4434237480163574,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6392894983291626,0.2462867796421051,1.1468830108642578,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.4704284667969,297.1837158203125,285.0178527832031,1.0,0.7366532683372498,0.3536940217018127,0.3536940217018127,1.0,1.0,-3.650352478027344,0.9642731547355652,2.686079263687134,0.1432693749666214,0.9375053644180298,0.9375053644180298,0.0,315.7318420410156,320.0,59774.94140625,0.0,4743.615234375,1.0,279.09991455078125,283.0370483398437,295.3478698730469,299.08721923828125,293.1499938964844,293.1499938964844,279.1499938964844,33880.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452497959136964,1.0,0.0,0.0,3.6230876445770255,3.6231110095977774,8.758928515817388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0244140625,0.0,1487.6920166015625,1895.4371337890625,0.0,3820.069580078125,0.8992601037025452,1.0,0.0,3.0,1.0,0.0
18200160,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7386630177497864,0.3847643435001373,0.353384792804718,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.883021891117096,0.6718910336494446,0.6413215398788452,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8710917234420776,0.6456025838851929,0.4550469517707824,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7824991345405579,0.4610617458820343,0.443681389093399,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6388677954673767,0.2463680356740951,1.147335648536682,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.4706420898437,297.1853332519531,285.00640869140625,1.0,0.7374368906021118,0.3534442484378814,0.3534442484378814,1.0,1.0,-3.652056932449341,0.963998317718506,2.688058614730835,0.1425180435180664,0.9524216651916504,0.9524216651916504,0.0,316.93707275390625,323.0,59977.890625,0.0,4755.97119140625,1.0,279.142822265625,283.02691650390625,295.39178466796875,299.1793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33155.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422448873519896,1.0,0.0,0.0,3.692219257354736,3.6922433376312256,9.0963732191085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.822265625,0.0,1559.1214599609375,1895.4371337890625,0.0,3792.837158203125,0.9126183390617372,1.0,0.0,3.0,1.0,0.0
18200220,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7366698384284973,0.3837831020355224,0.3528901636600494,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8802782893180847,0.6701659560203552,0.640150249004364,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8695767521858215,0.6465185284614563,0.4560125172138214,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7805489301681519,0.4606755077838897,0.4436775743961334,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6373428106307983,0.2460269778966903,1.1470904350280762,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4642944335937,297.1796264648437,284.9068908691406,1.0,0.7388318777084351,0.3529446721076965,0.3529446721076965,1.0,1.0,-3.650924444198608,0.9620365500450134,2.68888783454895,0.1408140510320663,0.8645496964454651,0.8645496964454651,0.0,320.263671875,326.0,60843.90234375,0.0,4773.50927734375,1.0,278.85791015625,282.90008544921875,295.5084533691406,299.4210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38224.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488627910614014,1.0,0.0,0.0,3.596608161926269,3.59663200378418,8.631366199551849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.216796875,0.0,1490.974365234375,1895.4371337890625,0.0,3852.711181640625,0.8951829075813293,1.0,0.0,3.0,1.0,0.0
18200280,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7366698384284973,0.3837831020355224,0.3528901636600494,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8802782893180847,0.6701659560203552,0.640150249004364,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8695767521858215,0.6465185284614563,0.4560125172138214,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7805489301681519,0.4606755077838897,0.4436775743961334,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6373428106307983,0.2460269778966903,1.1470904350280762,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4642944335937,297.1796264648437,284.9068908691406,1.0,0.7388318777084351,0.3529446721076965,0.3529446721076965,1.0,1.0,-3.650924444198608,0.9620365500450134,2.68888783454895,0.1408140510320663,0.8645496964454651,0.8645496964454651,0.0,320.263671875,326.0,60843.90234375,0.0,4773.50927734375,1.0,278.85791015625,282.90008544921875,295.5084533691406,299.4210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38224.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488627910614014,1.0,0.0,0.0,3.596608161926269,3.59663200378418,8.631366199551849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.216796875,0.0,1490.974365234375,1895.4371337890625,0.0,3852.711181640625,0.8951829075813293,1.0,0.0,3.0,1.0,0.0
