time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200340,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7352326512336731,0.3837473690509796,0.3527148962020874,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8781586289405823,0.6694841980934143,0.6393315196037292,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8687102794647217,0.6485928297042847,0.4573083817958832,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.779130220413208,0.4610117971897125,0.4438875019550323,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6361931562423706,0.2460827827453613,1.1472179889678955,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4638061523437,297.18170166015625,285.0077209472656,1.0,0.7402331829071045,0.352445125579834,0.352445125579834,1.0,1.0,-3.651683568954468,0.9606715440750122,2.691011905670166,0.1390403509140014,0.9586659073829652,0.9586659073829652,0.0,323.0113830566406,329.0,60286.57421875,0.0,4792.8310546875,1.0,279.1419982910156,283.0235900878906,295.5329284667969,299.3426818847656,293.1499938964844,293.1499938964844,278.8500061035156,33267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393410086631776,1.0,0.0,0.0,3.713067293167114,3.713091611862183,9.199388273373188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.22265625,0.0,1583.6707763671875,1895.4371337890625,0.0,3766.451171875,0.9176624417304992,1.0,0.0,3.0,1.0,0.0
18200400,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7352326512336731,0.3837473690509796,0.3527148962020874,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8781586289405823,0.6694841980934143,0.6393315196037292,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8687102794647217,0.6485928297042847,0.4573083817958832,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.779130220413208,0.4610117971897125,0.4438875019550323,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6361931562423706,0.2460827827453613,1.1472179889678955,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4638061523437,297.18170166015625,285.0077209472656,1.0,0.7402331829071045,0.352445125579834,0.352445125579834,1.0,1.0,-3.651683568954468,0.9606715440750122,2.691011905670166,0.1390403509140014,0.9586659073829652,0.9586659073829652,0.0,323.0113830566406,329.0,60286.57421875,0.0,4792.8310546875,1.0,279.1419982910156,283.0235900878906,295.5329284667969,299.3426818847656,293.1499938964844,293.1499938964844,278.8500061035156,33267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393410086631776,1.0,0.0,0.0,3.713067293167114,3.713091611862183,9.199388273373188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.22265625,0.0,1583.6707763671875,1895.4371337890625,0.0,3766.451171875,0.9176624417304992,1.0,0.0,3.0,1.0,0.0
18200460,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7332854270935059,0.3827376365661621,0.352200835943222,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8754716515541077,0.6676996350288391,0.6381107568740845,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8672125339508057,0.6494054794311523,0.4582103490829468,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7772200703620911,0.4605819582939148,0.4438482820987701,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6347163319587708,0.2457329779863357,1.146947979927063,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4574890136719,297.1760559082031,284.9053039550781,1.0,0.7415934801101685,0.3519505560398102,0.3519505560398102,1.0,1.0,-3.650319576263428,0.9586532711982728,2.6916663646698,0.1373322159051895,0.868542492389679,0.868542492389679,0.0,326.3336181640625,332.0,61143.78515625,0.0,4809.66845703125,1.0,278.85699462890625,282.8938293457031,295.64324951171875,299.5784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38386.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461594820022584,1.0,0.0,0.0,3.618562459945679,3.618586778640747,8.73706312631839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3984375,0.0,1516.1778564453125,1895.4371337890625,0.0,3828.29833984375,0.9001157879829407,1.0,0.0,3.0,1.0,0.0
18200520,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7332854270935059,0.3827376365661621,0.352200835943222,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8754716515541077,0.6676996350288391,0.6381107568740845,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8672125339508057,0.6494054794311523,0.4582103490829468,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7772200703620911,0.4605819582939148,0.4438482820987701,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6347163319587708,0.2457329779863357,1.146947979927063,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4574890136719,297.1760559082031,284.9053039550781,1.0,0.7415934801101685,0.3519505560398102,0.3519505560398102,1.0,1.0,-3.650319576263428,0.9586532711982728,2.6916663646698,0.1373322159051895,0.868542492389679,0.868542492389679,0.0,326.3336181640625,332.0,61143.78515625,0.0,4809.66845703125,1.0,278.85699462890625,282.8938293457031,295.64324951171875,299.5784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38386.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461594820022584,1.0,0.0,0.0,3.618562459945679,3.618586778640747,8.73706312631839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3984375,0.0,1516.1778564453125,1895.4371337890625,0.0,3828.29833984375,0.9001157879829407,1.0,0.0,3.0,1.0,0.0
18200580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7318652868270874,0.3826794624328613,0.3519958853721618,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.873378336429596,0.666965126991272,0.6372313499450684,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8663341403007507,0.6513930559158325,0.4594350159168243,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.775814950466156,0.4608800709247589,0.4440143406391144,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.633591890335083,0.2457822859287262,1.1470272541046145,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.45703125,297.1781616210937,285.0082092285156,1.0,0.7429563403129578,0.3514559864997864,0.3514559864997864,1.0,1.0,-3.650773286819458,0.9572083950042723,2.693564891815185,0.1355434656143188,0.9641379714012146,0.9641379714012146,0.0,329.08612060546875,335.0,60562.02734375,0.0,4828.15283203125,1.0,279.14215087890625,283.02008056640625,295.6600036621094,299.490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33326.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368895292282104,1.0,0.0,0.0,3.733551502227783,3.733575820922852,9.301169257014408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1591796875,0.0,1607.6607666015625,1895.4371337890625,0.0,3744.12451171875,0.9223210215568542,1.0,0.0,3.0,1.0,0.0
18200640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7318652868270874,0.3826794624328613,0.3519958853721618,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.873378336429596,0.666965126991272,0.6372313499450684,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8663341403007507,0.6513930559158325,0.4594350159168243,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.775814950466156,0.4608800709247589,0.4440143406391144,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.633591890335083,0.2457822859287262,1.1470272541046145,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.45703125,297.1781616210937,285.0082092285156,1.0,0.7429563403129578,0.3514559864997864,0.3514559864997864,1.0,1.0,-3.650773286819458,0.9572083950042723,2.693564891815185,0.1355434656143188,0.9641379714012146,0.9641379714012146,0.0,329.08612060546875,335.0,60562.02734375,0.0,4828.15283203125,1.0,279.14215087890625,283.02008056640625,295.6600036621094,299.490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33326.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368895292282104,1.0,0.0,0.0,3.733551502227783,3.733575820922852,9.301169257014408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1591796875,0.0,1607.6607666015625,1895.4371337890625,0.0,3744.12451171875,0.9223210215568542,1.0,0.0,3.0,1.0,0.0
18200700,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7311490178108215,0.3822471797466278,0.3519127070903778,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.872321367263794,0.6661468148231506,0.6368173360824585,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8658581376075745,0.6518375873565674,0.4600294828414917,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7751126289367676,0.4607259631156921,0.4441338777542114,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.633053719997406,0.2456620633602142,1.1472978591918943,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4545288085937,297.1761779785156,284.88165283203125,1.0,0.7436935305595398,0.3512087166309356,0.3512087166309356,1.0,1.0,-3.651366949081421,0.956592619419098,2.694774389266968,0.1348208487033844,0.8794133067131042,0.8794133067131042,0.0,330.5442199707031,335.0,61578.0390625,0.0,4838.93994140625,1.0,278.8957214355469,282.8680114746094,295.7429504394531,299.7440795898437,293.1499938964844,293.1499938964844,278.8500061035156,37111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942423701286316,1.0,0.0,0.0,3.710904836654663,3.7109296321868896,9.18867556265468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3759765625,0.0,1610.4471435546875,1895.4371337890625,0.0,3794.4599609375,0.9177723526954652,1.0,0.0,3.0,1.0,0.0
18200760,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7299554944038391,0.3816412389278412,0.3514620363712311,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8707482814788818,0.6651228666305542,0.6359630227088928,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.864850640296936,0.6520980000495911,0.4602709710597992,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7739428877830505,0.4604054093360901,0.4439385235309601,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6321578621864319,0.2454238533973693,1.1467323303222656,284.9024658203125,284.95001220703125,302.04998779296875,292.744140625,298.4507141113281,297.1725158691406,284.9039306640625,1.0,0.744282066822052,0.3509780168533325,0.3509780168533325,1.0,1.0,-3.64917516708374,0.955168068408966,2.694007158279419,0.1338711529970169,0.8721634149551392,0.8721634149551392,0.0,332.4041748046875,338.0,61407.2578125,0.0,4844.27587890625,1.0,278.8568725585937,282.8885803222656,295.7613830566406,299.71759033203125,293.1499938964844,293.1499938964844,279.1499938964844,38447.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439584612846376,1.0,0.0,0.0,3.638478755950928,3.638503074645996,8.833503102323448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1552734375,0.0,1538.646728515625,1895.4371337890625,0.0,3808.37548828125,0.9046390056610109,1.0,0.0,3.0,1.0,0.0
18200820,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7285493612289429,0.3815564811229706,0.3512300550937652,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8686854839324951,0.6643332242965698,0.6350275874137878,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.863960862159729,0.653988778591156,0.4614229202270508,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7725533843040466,0.4606617093086242,0.4440619945526123,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6310574412345886,0.2454659789800644,1.146772027015686,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.45037841796875,297.17462158203125,285.0082092285156,1.0,0.7456079721450806,0.3505165874958038,0.3505165874958038,1.0,1.0,-3.6493422985076895,0.9537404775619508,2.69560170173645,0.132168099284172,0.9684897661209106,0.9684897661209106,0.0,335.15997314453125,341.0,60790.76171875,0.0,4861.95849609375,1.0,279.14227294921875,283.0168762207031,295.7681579589844,299.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,33395.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350584745407104,1.0,0.0,0.0,3.750898361206055,3.750922918319702,9.387800901095034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.716796875,0.0,1628.318115234375,1895.4371337890625,0.0,3727.41845703125,0.926275908946991,1.0,0.0,3.0,1.0,0.0
18200880,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7285493612289429,0.3815564811229706,0.3512300550937652,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8686854839324951,0.6643332242965698,0.6350275874137878,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.863960862159729,0.653988778591156,0.4614229202270508,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7725533843040466,0.4606617093086242,0.4440619945526123,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6310574412345886,0.2454659789800644,1.146772027015686,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.45037841796875,297.17462158203125,285.0082092285156,1.0,0.7456079721450806,0.3505165874958038,0.3505165874958038,1.0,1.0,-3.6493422985076895,0.9537404775619508,2.69560170173645,0.132168099284172,0.9684897661209106,0.9684897661209106,0.0,335.15997314453125,341.0,60790.76171875,0.0,4861.95849609375,1.0,279.14227294921875,283.0168762207031,295.7681579589844,299.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,33395.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350584745407104,1.0,0.0,0.0,3.750898361206055,3.750922918319702,9.387800901095034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.716796875,0.0,1628.318115234375,1895.4371337890625,0.0,3727.41845703125,0.926275908946991,1.0,0.0,3.0,1.0,0.0
18200940,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7266594767570496,0.3804866075515747,0.3506698906421661,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.866104245185852,0.6624320149421692,0.6337067484855652,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8624798655509949,0.6545782089233398,0.4621842205524444,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7707104086875916,0.4601388573646545,0.4439442455768585,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.629655659198761,0.2450978308916092,1.1464438438415527,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,298.4440612792969,297.1689147949219,284.9020080566406,1.0,0.7468979358673096,0.3500551879405975,0.3500551879405975,1.0,1.0,-3.6474690437316895,0.9516721963882446,2.6957969665527344,0.1305393874645233,0.8746809959411621,0.8746809959411621,0.0,338.4810791015625,344.0,61619.37890625,0.0,4877.28955078125,1.0,278.856689453125,282.8836975097656,295.857421875,299.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38484.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424585103988647,1.0,0.0,0.0,3.6554229259490967,3.655447244644165,8.915968692235765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.7001953125,0.0,1557.827880859375,1895.4371337890625,0.0,3794.775390625,0.9083545804023744,1.0,0.0,3.0,1.0,0.0
18201000,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7266594767570496,0.3804866075515747,0.3506698906421661,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.866104245185852,0.6624320149421692,0.6337067484855652,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8624798655509949,0.6545782089233398,0.4621842205524444,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7707104086875916,0.4601388573646545,0.4439442455768585,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.629655659198761,0.2450978308916092,1.1464438438415527,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,298.4440612792969,297.1689147949219,284.9020080566406,1.0,0.7468979358673096,0.3500551879405975,0.3500551879405975,1.0,1.0,-3.6474690437316895,0.9516721963882446,2.6957969665527344,0.1305393874645233,0.8746809959411621,0.8746809959411621,0.0,338.4810791015625,344.0,61619.37890625,0.0,4877.28955078125,1.0,278.856689453125,282.8836975097656,295.857421875,299.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38484.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424585103988647,1.0,0.0,0.0,3.6554229259490967,3.655447244644165,8.915968692235765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.7001953125,0.0,1557.827880859375,1895.4371337890625,0.0,3794.775390625,0.9083545804023744,1.0,0.0,3.0,1.0,0.0
18201060,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7252642512321472,0.3803744912147522,0.3504133820533752,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8640769124031067,0.6615886092185974,0.6327193975448608,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8615812063217163,0.6563674807548523,0.4632628560066223,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7693390250205994,0.4603517651557922,0.4440254271030426,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.628577709197998,0.2451326698064804,1.1464465856552124,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.44390869140625,297.1710510253906,285.0077514648437,1.0,0.748186469078064,0.3496383428573608,0.3496383428573608,1.0,1.0,-3.6473605632781982,0.9502979516983032,2.697062730789185,0.1289620250463485,0.9712871313095092,0.9712871313095092,0.0,341.23565673828125,347.0,60956.83203125,0.0,4894.16552734375,1.0,279.14239501953125,283.01422119140625,295.8514099121094,299.7169494628906,293.1499938964844,293.1499938964844,278.8500061035156,33471.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933975636959076,1.0,0.0,0.0,3.7638227939605713,3.7638473510742174,9.452606946069864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.18359375,0.0,1644.018310546875,1895.4371337890625,0.0,3717.52734375,0.929238259792328,1.0,0.0,3.0,1.0,0.0
18201120,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7252642512321472,0.3803744912147522,0.3504133820533752,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8640769124031067,0.6615886092185974,0.6327193975448608,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8615812063217163,0.6563674807548523,0.4632628560066223,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7693390250205994,0.4603517651557922,0.4440254271030426,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.628577709197998,0.2451326698064804,1.1464465856552124,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.44390869140625,297.1710510253906,285.0077514648437,1.0,0.748186469078064,0.3496383428573608,0.3496383428573608,1.0,1.0,-3.6473605632781982,0.9502979516983032,2.697062730789185,0.1289620250463485,0.9712871313095092,0.9712871313095092,0.0,341.23565673828125,347.0,60956.83203125,0.0,4894.16552734375,1.0,279.14239501953125,283.01422119140625,295.8514099121094,299.7169494628906,293.1499938964844,293.1499938964844,278.8500061035156,33471.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933975636959076,1.0,0.0,0.0,3.7638227939605713,3.7638473510742174,9.452606946069864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.18359375,0.0,1644.018310546875,1895.4371337890625,0.0,3717.52734375,0.929238259792328,1.0,0.0,3.0,1.0,0.0
18201180,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7233871817588806,0.379275768995285,0.3498283624649048,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.861548662185669,0.6596335172653198,0.6313503980636597,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8601046800613403,0.6568410396575928,0.463949054479599,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7675274014472961,0.4597818255424499,0.4438662230968475,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6272052526473999,0.2447562515735626,1.14608895778656,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4377136230469,297.165283203125,284.9005126953125,1.0,0.7494404911994934,0.3492214977741241,0.3492214977741241,1.0,1.0,-3.645224094390869,0.9482924938201904,2.6969316005706787,0.1274707168340683,0.876006543636322,0.876006543636322,0.0,344.5554504394531,350.0,61754.05859375,0.0,4908.70361328125,1.0,278.85662841796875,282.8804931640625,295.9259033203125,299.9140625,293.1499938964844,293.1499938964844,279.1499938964844,38560.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941760241985321,1.0,0.0,0.0,3.666208744049072,3.666233539581299,8.968662541519734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5302734375,0.0,1570.520263671875,1895.4371337890625,0.0,3788.43798828125,0.9108012318611144,1.0,0.0,3.0,1.0,0.0
18201240,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7233871817588806,0.379275768995285,0.3498283624649048,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.861548662185669,0.6596335172653198,0.6313503980636597,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8601046800613403,0.6568410396575928,0.463949054479599,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7675274014472961,0.4597818255424499,0.4438662230968475,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6272052526473999,0.2447562515735626,1.14608895778656,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4377136230469,297.165283203125,284.9005126953125,1.0,0.7494404911994934,0.3492214977741241,0.3492214977741241,1.0,1.0,-3.645224094390869,0.9482924938201904,2.6969316005706787,0.1274707168340683,0.876006543636322,0.876006543636322,0.0,344.5554504394531,350.0,61754.05859375,0.0,4908.70361328125,1.0,278.85662841796875,282.8804931640625,295.9259033203125,299.9140625,293.1499938964844,293.1499938964844,279.1499938964844,38560.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941760241985321,1.0,0.0,0.0,3.666208744049072,3.666233539581299,8.968662541519734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5302734375,0.0,1570.520263671875,1895.4371337890625,0.0,3788.43798828125,0.9108012318611144,1.0,0.0,3.0,1.0,0.0
18201300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7224619388580322,0.3791280686855316,0.3495120406150818,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8603105545043945,0.6590916514396667,0.6306211352348328,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8594012260437012,0.6576027274131775,0.4642814099788666,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7666304111480713,0.4597894847393036,0.4437340199947357,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6265040040016174,0.2447129487991333,1.14566171169281,285.01446533203125,284.95001220703125,302.04998779296875,292.916748046875,298.43701171875,297.1656494140625,285.0157470703125,1.0,0.7499979734420776,0.349013090133667,0.349013090133667,1.0,1.0,-3.643685102462769,0.9471517205238342,2.696533441543579,0.1265423595905304,0.955902099609375,0.955902099609375,0.0,346.1293334960937,350.0,60914.42578125,0.0,4914.09375,1.0,279.1019592285156,283.0186462402344,295.8854064941406,299.717041015625,293.1499938964844,293.1499938964844,279.1499938964844,34273.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357872009277344,1.0,0.0,0.0,3.710832357406616,3.710856676101685,9.188316880681668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5625,0.0,1588.770751953125,1895.4371337890625,0.0,3734.070068359375,0.9191617965698242,1.0,0.0,3.0,1.0,0.0
18201360,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7219848036766052,0.3791333734989166,0.3495401442050934,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8595465421676636,0.6587351560592651,0.6303040981292725,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8591839075088501,0.658521831035614,0.4649436771869659,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7661637663841248,0.4599479138851166,0.4438981711864471,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6261388063430786,0.2447828352451324,1.146043300628662,285.0075378417969,284.95001220703125,302.04998779296875,292.9261779785156,298.4375915527344,297.16748046875,285.0064392089844,1.0,0.7506904602050781,0.3488146364688873,0.3488146364688873,1.0,1.0,-3.644788026809693,0.9468514323234558,2.697936534881592,0.1259145438671112,0.972199559211731,0.972199559211731,0.0,347.3183288574219,353.0,61044.30078125,0.0,4924.6767578125,1.0,279.1434936523437,283.01202392578125,295.90338134765625,299.7803649902344,293.1499938964844,293.1499938964844,278.8500061035156,33498.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337177276611328,1.0,0.0,0.0,3.772993326187134,3.773017883300781,9.498725148660014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8515625,0.0,1655.00927734375,1895.4371337890625,0.0,3715.170654296875,0.9310717582702636,1.0,0.0,3.0,1.0,0.0
18201420,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7209510207176208,0.3784292936325073,0.3492918014526367,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8581251502037048,0.6574710011482239,0.6295634508132935,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8584248423576355,0.6587828397750854,0.4654883146286011,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7651795148849487,0.459585964679718,0.4438994228839874,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6254001259803772,0.2445666640996933,1.146152138710022,284.8804931640625,284.95001220703125,302.04998779296875,292.9349670410156,298.4338684082031,297.1640625,284.8821716308594,1.0,0.7515481114387512,0.3485561907291412,0.3485561907291412,1.0,1.0,-3.6443960666656494,0.9458930492401124,2.698503017425537,0.1251179128885269,0.8782397508621216,0.8782397508621216,0.0,349.323974609375,353.0,61923.16796875,0.0,4936.0283203125,1.0,278.8758850097656,282.8619079589844,295.968505859375,299.9962158203125,293.1499938964844,293.1499938964844,278.8500061035156,38502.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410445690155028,1.0,0.0,0.0,3.711907386779785,3.711932420730591,9.193640835292172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7919921875,0.0,1622.1822509765625,1895.4371337890625,0.0,3781.938720703125,0.9198546409606934,1.0,0.0,3.0,1.0,0.0
18201480,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7201166152954102,0.3780087530612945,0.3489353656768799,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8570796251296997,0.6567318439483643,0.6288951635360718,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8577192425727844,0.6588805317878723,0.4655587375164032,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7643895149230957,0.4593324363231659,0.4437006711959839,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6247952580451965,0.2443998008966446,1.1456656455993652,284.8981018066406,284.95001220703125,302.04998779296875,292.9380187988281,298.4314270019531,297.16168212890625,284.89947509765625,1.0,0.7519092559814453,0.3484177589416504,0.3484177589416504,1.0,1.0,-3.642423868179321,0.9448406100273132,2.6975834369659424,0.1244918256998062,0.8760115504264832,0.8760115504264832,0.0,350.6282043457031,356.0,61798.828125,0.0,4938.466796875,1.0,278.8568725585937,282.8792724609375,295.9609375,299.95782470703125,293.1499938964844,293.1499938964844,279.1499938964844,38617.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941973865032196,1.0,0.0,0.0,3.6701810359954834,3.67020583152771,8.988108106677828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7998046875,0.0,1575.4302978515625,1895.4371337890625,0.0,3790.37744140625,0.911825716495514,1.0,0.0,3.0,1.0,0.0
18201540,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7187162637710571,0.3778353929519653,0.3486298620700836,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8551220297813416,0.6557791233062744,0.6278089284896851,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8567950129508972,0.6604463458061218,0.4664812684059143,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7630502581596375,0.4594504535198211,0.4436948001384735,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6237495541572571,0.2444192469120025,1.1456059217453003,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.4312744140625,297.1638488769531,285.0048828125,1.0,0.7531260251998901,0.348020851612091,0.348020851612091,1.0,1.0,-3.641770124435425,0.94336599111557,2.69840407371521,0.1229789108037948,0.9707674384117126,0.9707674384117126,0.0,353.3836975097656,359.0,61043.1484375,0.0,4953.74853515625,1.0,279.1424865722656,283.01092529296875,295.92095947265625,299.8037109375,293.1499938964844,293.1499938964844,278.8500061035156,33636.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934570610523224,1.0,0.0,0.0,3.772485017776489,3.772509813308716,9.496166626377088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.224609375,0.0,1655.4791259765625,1895.4371337890625,0.0,3722.963134765625,0.9312924146652222,1.0,0.0,3.0,1.0,0.0
18201600,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7187162637710571,0.3778353929519653,0.3486298620700836,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8551220297813416,0.6557791233062744,0.6278089284896851,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8567950129508972,0.6604463458061218,0.4664812684059143,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7630502581596375,0.4594504535198211,0.4436948001384735,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6237495541572571,0.2444192469120025,1.1456059217453003,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.4312744140625,297.1638488769531,285.0048828125,1.0,0.7531260251998901,0.348020851612091,0.348020851612091,1.0,1.0,-3.641770124435425,0.94336599111557,2.69840407371521,0.1229789108037948,0.9707674384117126,0.9707674384117126,0.0,353.3836975097656,359.0,61043.1484375,0.0,4953.74853515625,1.0,279.1424865722656,283.01092529296875,295.92095947265625,299.8037109375,293.1499938964844,293.1499938964844,278.8500061035156,33636.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934570610523224,1.0,0.0,0.0,3.772485017776489,3.772509813308716,9.496166626377088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.224609375,0.0,1655.4791259765625,1895.4371337890625,0.0,3722.963134765625,0.9312924146652222,1.0,0.0,3.0,1.0,0.0
18201660,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7168225646018982,0.3766797184944153,0.3479901850223541,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.852693498134613,0.6537247896194458,0.6263437867164612,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8553171157836914,0.660683274269104,0.467007577419281,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7612924575805664,0.4587847590446472,0.4434457123279571,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6224142909049988,0.2440274059772491,1.1451809406280518,284.8968811035156,284.95001220703125,302.04998779296875,292.9349975585937,298.4250793457031,297.1580505371094,284.898193359375,1.0,0.754306972026825,0.3476299941539764,0.3476299941539764,1.0,1.0,-3.639070749282837,0.9412714838981628,2.6977992057800293,0.1215701028704643,0.8738752007484436,0.8738752007484436,0.0,356.70391845703125,362.0,61740.0703125,0.0,4966.60107421875,1.0,278.8565979003906,282.8793029785156,295.9591369628906,299.9576110839844,293.1499938964844,293.1499938964844,279.1499938964844,38775.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943054735660553,1.0,0.0,0.0,3.666349172592163,3.6663739681243896,8.969349778453761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9560546875,0.0,1572.2911376953125,1895.4371337890625,0.0,3800.183837890625,0.9109920263290404,1.0,0.0,3.0,1.0,0.0
18201720,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7168225646018982,0.3766797184944153,0.3479901850223541,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.852693498134613,0.6537247896194458,0.6263437867164612,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8553171157836914,0.660683274269104,0.467007577419281,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7612924575805664,0.4587847590446472,0.4434457123279571,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6224142909049988,0.2440274059772491,1.1451809406280518,284.8968811035156,284.95001220703125,302.04998779296875,292.9349975585937,298.4250793457031,297.1580505371094,284.898193359375,1.0,0.754306972026825,0.3476299941539764,0.3476299941539764,1.0,1.0,-3.639070749282837,0.9412714838981628,2.6977992057800293,0.1215701028704643,0.8738752007484436,0.8738752007484436,0.0,356.70391845703125,362.0,61740.0703125,0.0,4966.60107421875,1.0,278.8565979003906,282.8793029785156,295.9591369628906,299.9576110839844,293.1499938964844,293.1499938964844,279.1499938964844,38775.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943054735660553,1.0,0.0,0.0,3.666349172592163,3.6663739681243896,8.969349778453761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9560546875,0.0,1572.2911376953125,1895.4371337890625,0.0,3800.183837890625,0.9109920263290404,1.0,0.0,3.0,1.0,0.0
18201780,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7154069542884827,0.3764796555042267,0.3476613461971283,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8507738709449768,0.652725100517273,0.6252142190933228,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8543825745582581,0.6621392369270325,0.4678524434566498,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.759971022605896,0.4588572978973388,0.4433971047401428,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6213799715042114,0.2440412044525146,1.1450952291488647,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,298.4248962402344,297.16015625,285.00341796875,1.0,0.7554886937141418,0.3472391366958618,0.3472391366958618,1.0,1.0,-3.638160467147827,0.9397372603416444,2.698423147201538,0.120078444480896,0.9676524996757508,0.9676524996757508,0.0,359.45587158203125,365.0,60957.46875,0.0,4981.099609375,1.0,279.1424255371094,283.0113220214844,295.90673828125,299.78717041015625,293.1499938964844,293.1499938964844,278.8500061035156,33697.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355192184448242,1.0,0.0,0.0,3.766725540161133,3.76675033569336,9.467193535783736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5068359375,0.0,1649.171630859375,1895.4371337890625,0.0,3731.62451171875,0.9300366044044496,1.0,0.0,3.0,1.0,0.0
18201840,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7154069542884827,0.3764796555042267,0.3476613461971283,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8507738709449768,0.652725100517273,0.6252142190933228,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8543825745582581,0.6621392369270325,0.4678524434566498,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.759971022605896,0.4588572978973388,0.4433971047401428,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6213799715042114,0.2440412044525146,1.1450952291488647,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,298.4248962402344,297.16015625,285.00341796875,1.0,0.7554886937141418,0.3472391366958618,0.3472391366958618,1.0,1.0,-3.638160467147827,0.9397372603416444,2.698423147201538,0.120078444480896,0.9676524996757508,0.9676524996757508,0.0,359.45587158203125,365.0,60957.46875,0.0,4981.099609375,1.0,279.1424255371094,283.0113220214844,295.90673828125,299.78717041015625,293.1499938964844,293.1499938964844,278.8500061035156,33697.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355192184448242,1.0,0.0,0.0,3.766725540161133,3.76675033569336,9.467193535783736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5068359375,0.0,1649.171630859375,1895.4371337890625,0.0,3731.62451171875,0.9300366044044496,1.0,0.0,3.0,1.0,0.0
18201900,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7146873474121094,0.3759739100933075,0.3475126922130584,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8498122096061707,0.6517812013626099,0.6246812343597412,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8538885116577148,0.662302553653717,0.4682630896568298,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7593162059783936,0.4585877060890198,0.4434118270874023,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6208889484405518,0.2439031600952148,1.1452960968017578,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.4225158691406,297.1581420898437,284.8755187988281,1.0,0.7561364769935608,0.3470437228679657,0.3470437228679657,1.0,1.0,-3.63810133934021,0.9390850067138672,2.6990163326263428,0.1195112839341163,0.8801440596580505,0.8801440596580505,0.0,360.911865234375,365.0,61886.7265625,0.0,4989.97265625,1.0,278.8950500488281,282.8592224121094,295.9541015625,299.9994201660156,293.1499938964844,293.1499938964844,278.8500061035156,37511.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941698968410492,1.0,0.0,0.0,3.7369136810302734,3.736938953399658,9.317929539065516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.1181640625,0.0,1643.612060546875,1895.4371337890625,0.0,3787.881591796875,0.9238386750221252,1.0,0.0,3.0,1.0,0.0
18201960,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.713493287563324,0.3753053247928619,0.3470026552677154,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8484029769897461,0.6506368517875671,0.6237130761146545,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.852912187576294,0.6622684597969055,0.4683044552803039,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7582471370697021,0.4581521451473236,0.4431087076663971,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6200606822967529,0.2436474114656448,1.1446545124053955,284.89715576171875,284.95001220703125,302.04998779296875,292.9145202636719,298.4189147949219,297.1545715332031,284.8986511230469,1.0,0.7566368579864502,0.3468658328056335,0.3468658328056335,1.0,1.0,-3.635239362716675,0.9376290440559388,2.6976101398468018,0.1187263950705528,0.8715282082557678,0.8715282082557678,0.0,362.767333984375,353.0,61618.40625,0.0,4993.21923828125,1.0,278.856689453125,282.8822326660156,295.9380798339844,299.93084716796875,293.1499938964844,293.1499938964844,279.1499938964844,38861.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438166618347168,1.0,0.0,0.0,3.6564242839813232,3.65644884109497,8.92085495252104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2646484375,0.0,1561.776611328125,1895.4371337890625,0.0,3807.0908203125,0.9089301228523254,1.0,0.0,3.0,1.0,0.0
18202020,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.714954674243927,0.3751001954078674,0.3463937044143677,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8499487042427063,0.6496036052703857,0.6222682595252991,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8554636240005493,0.6636251211166382,0.4688680469989776,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7600306272506714,0.4581931531429291,0.4427438676357269,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6213994026184082,0.2436726838350296,1.1432477235794067,285.0016174316406,284.95001220703125,302.04998779296875,292.899658203125,298.4187316894531,297.15673828125,285.00079345703125,1.0,0.7537908554077148,0.3465100228786468,0.3465100228786468,1.0,1.0,-3.631309509277344,0.9352813959121704,2.696027994155884,0.1171725243330001,0.9627014994621276,0.9627014994621276,0.0,358.1951599121094,341.0,60794.6171875,0.0,4953.517578125,1.0,279.1423645019531,283.0118713378906,295.8797607421875,299.7523498535156,293.1499938964844,293.1499938964844,278.8500061035156,33762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362541437149048,1.0,0.0,0.0,3.756089687347412,3.75611424446106,9.4138044914871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.876953125,0.0,1637.2034912109375,1895.4371337890625,0.0,3738.330322265625,0.9276716113090516,1.0,0.0,3.0,1.0,0.0
18202080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.714954674243927,0.3751001954078674,0.3463937044143677,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8499487042427063,0.6496036052703857,0.6222682595252991,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8554636240005493,0.6636251211166382,0.4688680469989776,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7600306272506714,0.4581931531429291,0.4427438676357269,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6213994026184082,0.2436726838350296,1.1432477235794067,285.0016174316406,284.95001220703125,302.04998779296875,292.899658203125,298.4187316894531,297.15673828125,285.00079345703125,1.0,0.7537908554077148,0.3465100228786468,0.3465100228786468,1.0,1.0,-3.631309509277344,0.9352813959121704,2.696027994155884,0.1171725243330001,0.9627014994621276,0.9627014994621276,0.0,358.1951599121094,341.0,60794.6171875,0.0,4953.517578125,1.0,279.1423645019531,283.0118713378906,295.8797607421875,299.7523498535156,293.1499938964844,293.1499938964844,278.8500061035156,33762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362541437149048,1.0,0.0,0.0,3.756089687347412,3.75611424446106,9.4138044914871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.876953125,0.0,1637.2034912109375,1895.4371337890625,0.0,3738.330322265625,0.9276716113090516,1.0,0.0,3.0,1.0,0.0
18202140,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7175377607345581,0.374000072479248,0.3453655242919922,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8529805541038513,0.6475403904914856,0.6203355193138123,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8594850897789001,0.6637110710144043,0.4689553678035736,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7631754279136658,0.4575129151344299,0.4420258104801178,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6237936019897461,0.2433525621891021,1.1409870386123655,284.89605712890625,284.95001220703125,302.04998779296875,292.882080078125,298.4132385253906,297.1521301269531,284.8973083496094,1.0,0.7492174506187439,0.3461542427539825,0.3461542427539825,1.0,1.0,-3.624279737472534,0.931977927684784,2.692301750183105,0.1155648231506347,0.8661455512046814,0.8661455512046814,0.0,350.28533935546875,329.0,61362.6328125,0.0,4884.33203125,1.0,278.8567810058594,282.8857116699219,295.9046630859375,299.8837585449219,293.1499938964844,293.1499938964844,279.1499938964844,39013.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444037675857544,1.0,0.0,0.0,3.6383473873138414,3.638371706008911,8.83286531916383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.97265625,0.0,1542.72021484375,1895.4371337890625,0.0,3812.409912109375,0.9049654006958008,1.0,0.0,3.0,1.0,0.0
