time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202200,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7175377607345581,0.374000072479248,0.3453655242919922,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8529805541038513,0.6475403904914856,0.6203355193138123,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8594850897789001,0.6637110710144043,0.4689553678035736,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7631754279136658,0.4575129151344299,0.4420258104801178,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6237936019897461,0.2433525621891021,1.1409870386123655,284.89605712890625,284.95001220703125,302.04998779296875,292.882080078125,298.4132385253906,297.1521301269531,284.8973083496094,1.0,0.7492174506187439,0.3461542427539825,0.3461542427539825,1.0,1.0,-3.624279737472534,0.931977927684784,2.692301750183105,0.1155648231506347,0.8661455512046814,0.8661455512046814,0.0,350.28533935546875,329.0,61362.6328125,0.0,4884.33203125,1.0,278.8567810058594,282.8857116699219,295.9046630859375,299.8837585449219,293.1499938964844,293.1499938964844,279.1499938964844,39013.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444037675857544,1.0,0.0,0.0,3.6383473873138414,3.638371706008911,8.83286531916383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.97265625,0.0,1542.72021484375,1895.4371337890625,0.0,3812.409912109375,0.9049654006958008,1.0,0.0,3.0,1.0,0.0
18202260,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7214881181716919,0.3739014863967895,0.3446416556835174,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8576755523681641,0.6465622782707214,0.6187201142311096,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8652747273445129,0.665060818195343,0.4693490266799927,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7678250074386597,0.457614541053772,0.4414929747581482,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6272712349891663,0.2434960454702377,1.139024019241333,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4140930175781,297.1553039550781,284.9983825683594,1.0,0.7437742948532104,0.3458926379680633,0.3458926379680633,1.0,1.0,-3.618926286697388,0.9294933080673218,2.6894330978393555,0.1141544952988624,0.9550796747207642,0.9550796747207642,0.0,339.9332580566406,317.0,60513.63671875,0.0,4805.08203125,1.0,279.1422119140625,283.0147705078125,295.8411865234375,299.6973571777344,293.1499938964844,293.1499938964844,278.8500061035156,33829.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366428256034852,1.0,0.0,0.0,3.7357335090637207,3.735758066177368,9.312045108345046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.7158203125,0.0,1614.0360107421875,1895.4371337890625,0.0,3741.875244140625,0.9231320023536682,1.0,0.0,3.0,1.0,0.0
18202320,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7214881181716919,0.3739014863967895,0.3446416556835174,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8576755523681641,0.6465622782707214,0.6187201142311096,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8652747273445129,0.665060818195343,0.4693490266799927,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7678250074386597,0.457614541053772,0.4414929747581482,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6272712349891663,0.2434960454702377,1.139024019241333,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4140930175781,297.1553039550781,284.9983825683594,1.0,0.7437742948532104,0.3458926379680633,0.3458926379680633,1.0,1.0,-3.618926286697388,0.9294933080673218,2.6894330978393555,0.1141544952988624,0.9550796747207642,0.9550796747207642,0.0,339.9332580566406,317.0,60513.63671875,0.0,4805.08203125,1.0,279.1422119140625,283.0147705078125,295.8411865234375,299.6973571777344,293.1499938964844,293.1499938964844,278.8500061035156,33829.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366428256034852,1.0,0.0,0.0,3.7357335090637207,3.735758066177368,9.312045108345046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.7158203125,0.0,1614.0360107421875,1895.4371337890625,0.0,3741.875244140625,0.9231320023536682,1.0,0.0,3.0,1.0,0.0
18202380,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7254928946495056,0.3729008138179779,0.3435923755168915,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8626671433448792,0.6445659399032593,0.6167286038398743,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8713270425796509,0.6651410460472107,0.4693450927734375,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7727643847465515,0.4569959938526153,0.4407165050506592,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6309760212898254,0.2432903200387954,1.1367433071136477,284.8974609375,284.95001220703125,302.04998779296875,292.8397827148437,298.4098205566406,297.1518249511719,284.8985290527344,1.0,0.7378515601158142,0.3456310033798218,0.3456310033798218,1.0,1.0,-3.6115951538085938,0.9264047145843506,2.685190439224243,0.1128271222114563,0.8609178066253662,0.8609178066253662,0.0,329.20721435546875,305.0,61050.6875,0.0,4718.1748046875,1.0,278.8573608398437,282.8927917480469,295.8615417480469,299.8216552734375,293.1499938964844,293.1499938964844,279.1499938964844,38988.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446650743484496,1.0,0.0,0.0,3.614169120788574,3.6141934394836426,8.71585996264912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.130859375,0.0,1515.811279296875,1895.4371337890625,0.0,3814.7763671875,0.8996126651763916,1.0,0.0,3.0,1.0,0.0
18202440,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7254928946495056,0.3729008138179779,0.3435923755168915,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8626671433448792,0.6445659399032593,0.6167286038398743,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8713270425796509,0.6651410460472107,0.4693450927734375,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7727643847465515,0.4569959938526153,0.4407165050506592,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6309760212898254,0.2432903200387954,1.1367433071136477,284.8974609375,284.95001220703125,302.04998779296875,292.8397827148437,298.4098205566406,297.1518249511719,284.8985290527344,1.0,0.7378515601158142,0.3456310033798218,0.3456310033798218,1.0,1.0,-3.6115951538085938,0.9264047145843506,2.685190439224243,0.1128271222114563,0.8609178066253662,0.8609178066253662,0.0,329.20721435546875,305.0,61050.6875,0.0,4718.1748046875,1.0,278.8573608398437,282.8927917480469,295.8615417480469,299.8216552734375,293.1499938964844,293.1499938964844,279.1499938964844,38988.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446650743484496,1.0,0.0,0.0,3.614169120788574,3.6141934394836426,8.71585996264912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.130859375,0.0,1515.811279296875,1895.4371337890625,0.0,3814.7763671875,0.8996126651763916,1.0,0.0,3.0,1.0,0.0
18202500,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.72769695520401,0.3728113770484924,0.3430728316307068,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.865449845790863,0.6440108418464661,0.6157209277153015,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8746657371520996,0.66572105884552,0.4693492352962494,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7754849195480347,0.4569945037364959,0.4403010308742523,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6329948902130127,0.2433511912822723,1.135450005531311,285.00897216796875,284.95001220703125,302.04998779296875,292.8279113769531,298.40985107421875,297.1529541015625,285.0097961425781,1.0,0.7347366213798523,0.3455002009868622,0.3455002009868622,1.0,1.0,-3.607699632644653,0.9247968196868896,2.682902812957764,0.1120085269212722,0.9371518492698668,0.9371518492698668,0.0,323.5479736328125,305.0,60161.38671875,0.0,4672.39697265625,1.0,279.1007385253906,283.02783203125,295.79791259765625,299.59649658203125,293.1499938964844,293.1499938964844,279.1499938964844,34469.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938854157924652,1.0,0.0,0.0,3.655943632125856,3.6559674739837646,8.918509593058843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.55078125,0.0,1528.3233642578125,1895.4371337890625,0.0,3762.02099609375,0.9070746302604676,1.0,0.0,3.0,1.0,0.0
18202560,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7304418087005615,0.3728570640087127,0.3428757190704345,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8688610792160034,0.6436182260513306,0.6150968074798584,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8786721229553223,0.6664490699768066,0.4696749150753021,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7787808775901794,0.4571292996406555,0.4401668906211853,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6354591250419617,0.2435211539268493,1.134946346282959,284.9980773925781,284.95001220703125,302.04998779296875,292.81561279296875,298.4111022949219,297.1553955078125,284.9969177246094,1.0,0.7317094802856445,0.3453938961029053,0.3453938961029053,1.0,1.0,-3.606333732604981,0.9240341186523438,2.6822996139526367,0.1115193143486976,0.948175609111786,0.948175609111786,0.0,317.4549255371094,293.0,60209.7421875,0.0,4631.060546875,1.0,279.14306640625,283.0189514160156,295.7939758300781,299.6318359375,293.1499938964844,293.1499938964844,278.8500061035156,33749.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368894100189208,1.0,0.0,0.0,3.7142629623413086,3.714287281036377,9.20531363135524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.587890625,0.0,1588.709228515625,1895.4371337890625,0.0,3744.123291015625,0.9179725646972656,1.0,0.0,3.0,1.0,0.0
18202620,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7352868318557739,0.3719046413898468,0.3418461680412292,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8750852346420288,0.6416534781455994,0.6131080985069275,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8859908580780029,0.6664809584617615,0.4696216285228729,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7848303318023682,0.4565351903438568,0.4393878579139709,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6400390863418579,0.2433869391679763,1.1328699588775637,284.89849853515625,284.95001220703125,302.04998779296875,292.7898254394531,298.407470703125,297.1524963378906,284.8998107910156,1.0,0.7254047393798828,0.3451812863349914,0.3451812863349914,1.0,1.0,-3.599212884902954,0.921169936656952,2.6780431270599365,0.1103735938668251,0.8557146191596985,0.8557146191596985,0.0,306.0308837890625,281.0,60725.453125,0.0,4541.0732421875,1.0,278.8576965332031,282.9000549316406,295.811767578125,299.7520751953125,293.1499938964844,293.1499938964844,279.1499938964844,39008.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450074434280396,1.0,0.0,0.0,3.5883538722991943,3.5883777141571045,8.591792948209331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3544921875,0.0,1487.790771484375,1895.4371337890625,0.0,3817.8759765625,0.8939270973205566,1.0,0.0,3.0,1.0,0.0
18202680,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7352868318557739,0.3719046413898468,0.3418461680412292,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8750852346420288,0.6416534781455994,0.6131080985069275,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8859908580780029,0.6664809584617615,0.4696216285228729,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7848303318023682,0.4565351903438568,0.4393878579139709,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6400390863418579,0.2433869391679763,1.1328699588775637,284.89849853515625,284.95001220703125,302.04998779296875,292.7898254394531,298.407470703125,297.1524963378906,284.8998107910156,1.0,0.7254047393798828,0.3451812863349914,0.3451812863349914,1.0,1.0,-3.599212884902954,0.921169936656952,2.6780431270599365,0.1103735938668251,0.8557146191596985,0.8557146191596985,0.0,306.0308837890625,281.0,60725.453125,0.0,4541.0732421875,1.0,278.8576965332031,282.9000549316406,295.811767578125,299.7520751953125,293.1499938964844,293.1499938964844,279.1499938964844,39008.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450074434280396,1.0,0.0,0.0,3.5883538722991943,3.5883777141571045,8.591792948209331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3544921875,0.0,1487.790771484375,1895.4371337890625,0.0,3817.8759765625,0.8939270973205566,1.0,0.0,3.0,1.0,0.0
18202740,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7411302924156189,0.3718834519386291,0.3411520421504974,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8825046420097351,0.6407134532928467,0.611487090587616,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8945700526237488,0.6677206754684448,0.4699064791202545,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7919265031814575,0.4566745162010193,0.4388429522514343,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6454571485519409,0.2436705231666565,1.1312862634658811,284.99713134765625,284.95001220703125,302.04998779296875,292.7626647949219,298.40887451171875,297.1561279296875,284.99627685546875,1.0,0.7190374732017517,0.3449687063694,0.3449687063694,1.0,1.0,-3.594200372695923,0.9189610481262208,2.675239324569702,0.1091794371604919,0.941740334033966,0.941740334033966,0.0,293.9358825683594,269.0,59904.640625,0.0,4453.0732421875,1.0,279.1418762207031,283.0238647460937,295.7421569824219,299.5608215332031,293.1499938964844,293.1499938964844,278.8500061035156,33792.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373480677604676,1.0,0.0,0.0,3.689284324645996,3.689308404922485,9.081917369258008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8173828125,0.0,1560.61669921875,1895.4371337890625,0.0,3748.303955078125,0.9125846028327942,1.0,0.0,3.0,1.0,0.0
18202800,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7411302924156189,0.3718834519386291,0.3411520421504974,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8825046420097351,0.6407134532928467,0.611487090587616,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8945700526237488,0.6677206754684448,0.4699064791202545,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7919265031814575,0.4566745162010193,0.4388429522514343,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6454571485519409,0.2436705231666565,1.1312862634658811,284.99713134765625,284.95001220703125,302.04998779296875,292.7626647949219,298.40887451171875,297.1561279296875,284.99627685546875,1.0,0.7190374732017517,0.3449687063694,0.3449687063694,1.0,1.0,-3.594200372695923,0.9189610481262208,2.675239324569702,0.1091794371604919,0.941740334033966,0.941740334033966,0.0,293.9358825683594,269.0,59904.640625,0.0,4453.0732421875,1.0,279.1418762207031,283.0238647460937,295.7421569824219,299.5608215332031,293.1499938964844,293.1499938964844,278.8500061035156,33792.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373480677604676,1.0,0.0,0.0,3.689284324645996,3.689308404922485,9.081917369258008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8173828125,0.0,1560.61669921875,1895.4371337890625,0.0,3748.303955078125,0.9125846028327942,1.0,0.0,3.0,1.0,0.0
18202860,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7468921542167664,0.3709607124328613,0.3401285409927368,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8898757696151733,0.6387680768966675,0.6094920039176941,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.903014600276947,0.667691707611084,0.4697932600975036,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7989653944969177,0.4560891687870025,0.4380539655685425,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6509851813316345,0.2435823827981948,1.1293635368347168,284.9012451171875,284.95001220703125,302.04998779296875,292.734375,298.4055480957031,297.1535339355469,284.9019470214844,1.0,0.7125753164291382,0.3447613418102264,0.3447613418102264,1.0,1.0,-3.587179660797119,0.9161465167999268,2.6710331439971924,0.1080508008599281,0.8519870042800903,0.8519870042800903,0.0,282.36004638671875,257.0,60409.37109375,0.0,4363.06103515625,1.0,278.8580627441406,282.9081420898437,295.75634765625,299.6763000488281,293.1499938964844,293.1499938964844,279.1499938964844,38908.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945456862449646,1.0,0.0,0.0,3.564042329788208,3.564065933227539,8.475766435367404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.34765625,0.0,1460.87158203125,1895.4371337890625,0.0,3821.943359375,0.8885427117347717,1.0,0.0,3.0,1.0,0.0
18202920,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7468921542167664,0.3709607124328613,0.3401285409927368,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8898757696151733,0.6387680768966675,0.6094920039176941,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.903014600276947,0.667691707611084,0.4697932600975036,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7989653944969177,0.4560891687870025,0.4380539655685425,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6509851813316345,0.2435823827981948,1.1293635368347168,284.9012451171875,284.95001220703125,302.04998779296875,292.734375,298.4055480957031,297.1535339355469,284.9019470214844,1.0,0.7125753164291382,0.3447613418102264,0.3447613418102264,1.0,1.0,-3.587179660797119,0.9161465167999268,2.6710331439971924,0.1080508008599281,0.8519870042800903,0.8519870042800903,0.0,282.36004638671875,257.0,60409.37109375,0.0,4363.06103515625,1.0,278.8580627441406,282.9081420898437,295.75634765625,299.6763000488281,293.1499938964844,293.1499938964844,279.1499938964844,38908.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945456862449646,1.0,0.0,0.0,3.564042329788208,3.564065933227539,8.475766435367404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.34765625,0.0,1460.87158203125,1895.4371337890625,0.0,3821.943359375,0.8885427117347717,1.0,0.0,3.0,1.0,0.0
18202980,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7538801431655884,0.3709520101547241,0.3394517004489898,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8985938429832458,0.6378298401832581,0.6078802943229675,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9134174585342408,0.6688587069511414,0.4700318872928619,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.807144820690155,0.4562259018421173,0.4375110566616058,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6575426459312439,0.2439016997814178,1.127948522567749,284.99609375,284.95001220703125,302.04998779296875,292.7052917480469,298.4068908691406,297.15704345703125,284.9952392578125,1.0,0.7060902118682861,0.3445540070533752,0.3445540070533752,1.0,1.0,-3.5823490619659424,0.9140124917030334,2.6683366298675537,0.1068844869732856,0.9354298114776612,0.9354298114776612,0.0,270.18511962890625,245.0,59600.0234375,0.0,4275.5859375,1.0,279.1417236328125,283.0284118652344,295.6849365234375,299.4842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33769.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937836527824402,1.0,0.0,0.0,3.666033983230591,3.666057586669922,8.967807048065879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.642578125,0.0,1534.318115234375,1895.4371337890625,0.0,3752.754638671875,0.907331883907318,1.0,0.0,3.0,1.0,0.0
18203040,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7538801431655884,0.3709520101547241,0.3394517004489898,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8985938429832458,0.6378298401832581,0.6078802943229675,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9134174585342408,0.6688587069511414,0.4700318872928619,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.807144820690155,0.4562259018421173,0.4375110566616058,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6575426459312439,0.2439016997814178,1.127948522567749,284.99609375,284.95001220703125,302.04998779296875,292.7052917480469,298.4068908691406,297.15704345703125,284.9952392578125,1.0,0.7060902118682861,0.3445540070533752,0.3445540070533752,1.0,1.0,-3.5823490619659424,0.9140124917030334,2.6683366298675537,0.1068844869732856,0.9354298114776612,0.9354298114776612,0.0,270.18511962890625,245.0,59600.0234375,0.0,4275.5859375,1.0,279.1417236328125,283.0284118652344,295.6849365234375,299.4842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33769.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937836527824402,1.0,0.0,0.0,3.666033983230591,3.666057586669922,8.967807048065879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.642578125,0.0,1534.318115234375,1895.4371337890625,0.0,3752.754638671875,0.907331883907318,1.0,0.0,3.0,1.0,0.0
18203100,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7575820088386536,0.3705567419528961,0.3391103148460388,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9031596183776855,0.6369327902793884,0.6070811152458191,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9191088080406188,0.6688733100891113,0.4701242744922638,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8112959861755371,0.4559944272041321,0.4372601509094238,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6610619425773621,0.2439213991165161,1.1274429559707642,284.8759460449219,284.95001220703125,302.04998779296875,292.6905212402344,298.4057922363281,297.15643310546875,284.8751525878906,1.0,0.7028820514678955,0.3444503247737884,0.3444503247737884,1.0,1.0,-3.5801851749420166,0.91301691532135,2.667168378829956,0.1064500212669372,0.8502725958824158,0.8502725958824158,0.0,264.19390869140625,245.0,60371.94140625,0.0,4233.17822265625,1.0,278.8979797363281,282.8866577148437,295.7232971191406,299.677978515625,293.1499938964844,293.1499938964844,278.8500061035156,38234.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439926147460938,1.0,0.0,0.0,3.620868682861328,3.6208927631378174,8.748202731112542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8251953125,0.0,1517.5849609375,1895.4371337890625,0.0,3808.68505859375,0.8981531858444214,1.0,0.0,3.0,1.0,0.0
18203160,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7608882188796997,0.3700546324253082,0.3384494185447693,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.907411813735962,0.635903537273407,0.6059001684188843,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.924343764781952,0.6687172651290894,0.4698568284511566,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8149665594100952,0.4556474089622497,0.4367262721061706,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.664289116859436,0.2438582181930542,1.1262036561965942,284.9025573730469,284.95001220703125,302.04998779296875,292.6756591796875,298.4038391113281,297.15478515625,284.9037780761719,1.0,0.6995267271995544,0.3443647623062134,0.3443647623062134,1.0,1.0,-3.575516700744629,0.911312997341156,2.664203643798828,0.1058140322566032,0.8475161790847778,0.8475161790847778,0.0,258.5648803710937,233.0,60074.96875,0.0,4186.42626953125,1.0,278.85760498046875,282.9159545898437,295.6983947753906,299.5975952148437,293.1499938964844,293.1499938964844,279.1499938964844,39072.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946003556251526,1.0,0.0,0.0,3.5365874767303467,3.536610841751098,8.345687092514709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0517578125,0.0,1432.8878173828125,1895.4371337890625,0.0,3826.888427734375,0.8826437592506409,1.0,0.0,3.0,1.0,0.0
18203220,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7693865299224854,0.370056539773941,0.3377814292907715,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9186208844184875,0.6349693536758423,0.6042918562889099,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9372307658195496,0.6697420477867126,0.4699895679950714,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8237539529800415,0.4557819068431854,0.4361807107925415,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.672289252281189,0.2442192882299423,1.1249788999557495,284.9950256347656,284.95001220703125,302.04998779296875,292.645751953125,298.4053039550781,297.158203125,284.9941711425781,1.0,0.6929468512535095,0.3441936373710632,0.3441936373710632,1.0,1.0,-3.5707991123199463,0.9093317985534668,2.6614673137664795,0.1047556847333908,0.929373264312744,0.929373264312744,0.0,246.38009643554688,221.0,59299.03125,0.0,4099.69775390625,1.0,279.1415100097656,283.0328674316406,295.6253662109375,299.4053649902344,293.1499938964844,293.1499938964844,278.8500061035156,33749.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938343107700348,1.0,0.0,0.0,3.643138647079468,3.643162250518799,8.856144972924085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.623046875,0.0,1508.739501953125,1895.4371337890625,0.0,3757.368408203125,0.9021662473678588,1.0,0.0,3.0,1.0,0.0
18203280,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7693865299224854,0.370056539773941,0.3377814292907715,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9186208844184875,0.6349693536758423,0.6042918562889099,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9372307658195496,0.6697420477867126,0.4699895679950714,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8237539529800415,0.4557819068431854,0.4361807107925415,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.672289252281189,0.2442192882299423,1.1249788999557495,284.9950256347656,284.95001220703125,302.04998779296875,292.645751953125,298.4053039550781,297.158203125,284.9941711425781,1.0,0.6929468512535095,0.3441936373710632,0.3441936373710632,1.0,1.0,-3.5707991123199463,0.9093317985534668,2.6614673137664795,0.1047556847333908,0.929373264312744,0.929373264312744,0.0,246.38009643554688,221.0,59299.03125,0.0,4099.69775390625,1.0,279.1415100097656,283.0328674316406,295.6253662109375,299.4053649902344,293.1499938964844,293.1499938964844,278.8500061035156,33749.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938343107700348,1.0,0.0,0.0,3.643138647079468,3.643162250518799,8.856144972924085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.623046875,0.0,1508.739501953125,1895.4371337890625,0.0,3757.368408203125,0.9021662473678588,1.0,0.0,3.0,1.0,0.0
18203340,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7780105471611023,0.369184285402298,0.3367882370948791,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9303496479988098,0.6330656409263611,0.6023160219192505,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.949847936630249,0.669524610042572,0.469740480184555,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8325340747833252,0.4552116394042969,0.4353921711444855,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6805472373962402,0.2442130893468856,1.1233824491500854,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,298.4026184082031,297.15631103515625,284.9043884277344,1.0,0.6862905025482178,0.3440225124359131,0.3440225124359131,1.0,1.0,-3.5640673637390137,0.9067276120185852,2.657339811325073,0.103728175163269,0.843278706073761,0.843278706073761,0.0,234.7570953369141,209.0,59775.01953125,0.0,4011.39013671875,1.0,278.85845947265625,282.9222412109375,295.6377868652344,299.5169982910156,293.1499938964844,293.1499938964844,279.1499938964844,38873.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464476108551024,1.0,0.0,0.0,3.51497220993042,3.5149953365325928,8.243982279054762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.638671875,0.0,1408.7757568359375,1895.4371337890625,0.0,3830.90380859375,0.8776746988296509,1.0,0.0,3.0,1.0,0.0
18203400,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7780105471611023,0.369184285402298,0.3367882370948791,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9303496479988098,0.6330656409263611,0.6023160219192505,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.949847936630249,0.669524610042572,0.469740480184555,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8325340747833252,0.4552116394042969,0.4353921711444855,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6805472373962402,0.2442130893468856,1.1233824491500854,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,298.4026184082031,297.15631103515625,284.9043884277344,1.0,0.6862905025482178,0.3440225124359131,0.3440225124359131,1.0,1.0,-3.5640673637390137,0.9067276120185852,2.657339811325073,0.103728175163269,0.843278706073761,0.843278706073761,0.0,234.7570953369141,209.0,59775.01953125,0.0,4011.39013671875,1.0,278.85845947265625,282.9222412109375,295.6377868652344,299.5169982910156,293.1499938964844,293.1499938964844,279.1499938964844,38873.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464476108551024,1.0,0.0,0.0,3.51497220993042,3.5149953365325928,8.243982279054762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.638671875,0.0,1408.7757568359375,1895.4371337890625,0.0,3830.90380859375,0.8776746988296509,1.0,0.0,3.0,1.0,0.0
18203460,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7884858250617981,0.3691951334476471,0.3361402451992035,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.944199800491333,0.6321367025375366,0.6007276177406311,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9638745188713074,0.6704824566841125,0.4698366224765777,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8430063724517822,0.4553444683551788,0.4348547160625458,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6903363466262817,0.2446007877588272,1.12230384349823,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.404296875,297.1597595214844,284.9931945800781,1.0,0.6796241402626038,0.3438940644264221,0.3438940644264221,1.0,1.0,-3.559540033340454,0.9049384593963624,2.654601573944092,0.1027975007891655,0.9234265685081482,0.9234265685081482,0.0,222.5615234375,197.0,58997.13671875,0.0,3925.5810546875,1.0,279.1413269042969,283.0374450683594,295.5655517578125,299.32586669921875,293.1499938964844,293.1499938964844,278.8500061035156,33734.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387637376785278,1.0,0.0,0.0,3.620162010192871,3.620185375213623,8.744788715375762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.689453125,0.0,1483.409423828125,1895.4371337890625,0.0,3761.197998046875,0.8969911336898804,1.0,0.0,3.0,1.0,0.0
18203520,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7884858250617981,0.3691951334476471,0.3361402451992035,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.944199800491333,0.6321367025375366,0.6007276177406311,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9638745188713074,0.6704824566841125,0.4698366224765777,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8430063724517822,0.4553444683551788,0.4348547160625458,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6903363466262817,0.2446007877588272,1.12230384349823,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.404296875,297.1597595214844,284.9931945800781,1.0,0.6796241402626038,0.3438940644264221,0.3438940644264221,1.0,1.0,-3.559540033340454,0.9049384593963624,2.654601573944092,0.1027975007891655,0.9234265685081482,0.9234265685081482,0.0,222.5615234375,197.0,58997.13671875,0.0,3925.5810546875,1.0,279.1413269042969,283.0374450683594,295.5655517578125,299.32586669921875,293.1499938964844,293.1499938964844,278.8500061035156,33734.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387637376785278,1.0,0.0,0.0,3.620162010192871,3.620185375213623,8.744788715375762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.689453125,0.0,1483.409423828125,1895.4371337890625,0.0,3761.197998046875,0.8969911336898804,1.0,0.0,3.0,1.0,0.0
18203580,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7991852760314941,0.36834716796875,0.3351626396179199,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9577612280845642,0.6302623748779297,0.5987681746482849,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9769318699836732,0.6702156066894531,0.4695490896701813,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8540053367614746,0.4547855257987976,0.434070736169815,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7004407048225403,0.2446232289075851,1.1208248138427734,284.9049987792969,284.95001220703125,302.04998779296875,292.5572509765625,298.4018249511719,297.15789794921875,284.9054870605469,1.0,0.6728796362876892,0.3437655866146087,0.3437655866146087,1.0,1.0,-3.5529470443725586,0.9025151133537292,2.650431871414185,0.1018872037529945,0.8390619158744812,0.8390619158744812,0.0,210.9363555908203,200.0,59459.2890625,0.0,3838.20556640625,1.0,278.858642578125,282.9291687011719,295.5788269042969,299.43731689453125,293.1499938964844,293.1499938964844,279.1499938964844,38854.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468042850494384,1.0,0.0,0.0,3.4907596111297607,3.4907824993133545,8.130797937155876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.2265625,0.0,1383.539794921875,1895.4371337890625,0.0,3834.127197265625,0.872314989566803,1.0,0.0,3.0,1.0,0.0
18203640,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7991852760314941,0.36834716796875,0.3351626396179199,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9577612280845642,0.6302623748779297,0.5987681746482849,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9769318699836732,0.6702156066894531,0.4695490896701813,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8540053367614746,0.4547855257987976,0.434070736169815,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7004407048225403,0.2446232289075851,1.1208248138427734,284.9049987792969,284.95001220703125,302.04998779296875,292.5572509765625,298.4018249511719,297.15789794921875,284.9054870605469,1.0,0.6728796362876892,0.3437655866146087,0.3437655866146087,1.0,1.0,-3.5529470443725586,0.9025151133537292,2.650431871414185,0.1018872037529945,0.8390619158744812,0.8390619158744812,0.0,210.9363555908203,200.0,59459.2890625,0.0,3838.20556640625,1.0,278.858642578125,282.9291687011719,295.5788269042969,299.43731689453125,293.1499938964844,293.1499938964844,279.1499938964844,38854.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468042850494384,1.0,0.0,0.0,3.4907596111297607,3.4907824993133545,8.130797937155876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.2265625,0.0,1383.539794921875,1895.4371337890625,0.0,3834.127197265625,0.872314989566803,1.0,0.0,3.0,1.0,0.0
18203700,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8022128343582153,0.3683017492294311,0.3348006010055542,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9613537192344666,0.6297439932823181,0.5979203581809998,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9804697036743164,0.6705760359764099,0.4694953560829162,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8572022318840027,0.4547984898090362,0.4337837696075439,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.703373372554779,0.24478380382061,1.1204912662506104,285.0088806152344,284.95001220703125,302.04998779296875,292.54302978515625,298.4022521972656,297.1590576171875,285.0092468261719,1.0,0.6712386012077332,0.3437013626098633,0.3437013626098633,1.0,1.0,-3.5506703853607178,0.9016225337982178,2.6490478515625,0.1013481169939041,0.911230742931366,0.911230742931366,0.0,207.7436370849609,200.0,58659.6171875,0.0,3813.103271484375,1.0,279.09783935546875,283.0549621582031,295.512939453125,299.2151184082031,293.1499938964844,293.1499938964844,279.1499938964844,34196.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410076141357422,1.0,0.0,0.0,3.53857421875,3.5385966300964355,8.355066256626742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.49609375,0.0,1399.6171875,1895.4371337890625,0.0,3781.60302734375,0.8807150721549988,1.0,0.0,3.0,1.0,0.0
18203760,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8045087456703186,0.3683426082134247,0.3347655832767486,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9638912677764891,0.629336416721344,0.5974576473236084,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9830612540245056,0.67103511095047,0.4697661399841308,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8595938682556152,0.4549077153205871,0.4337974786758423,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7056046724319458,0.2450182437896728,1.121085524559021,284.9941101074219,284.95001220703125,302.04998779296875,292.529052734375,298.4035339355469,297.1611022949219,284.99298095703125,1.0,0.6703211665153503,0.3436414897441864,0.3436414897441864,1.0,1.0,-3.5511257648468018,0.9015738368034364,2.6495518684387207,0.1011193394660949,0.9187667965888976,0.9187667965888976,0.0,205.6558532714844,203.0,58734.29296875,0.0,3801.594482421875,1.0,279.1420593261719,283.04205322265625,295.5072631835937,299.2493591308594,293.1499938964844,293.1499938964844,278.8500061035156,33587.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390161037445068,1.0,0.0,0.0,3.60071349143982,3.600736618041992,8.651081770949531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3837890625,0.0,1461.21533203125,1895.4371337890625,0.0,3763.49462890625,0.8923029899597168,1.0,0.0,3.0,1.0,0.0
18203820,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8047798275947571,0.3674144446849823,0.3341362476348877,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9639750123023988,0.6274247169494629,0.5958994030952454,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9837892651557922,0.6704981923103333,0.4696298539638519,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8601430654525757,0.4542907178401947,0.4333952963352203,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7063987255096436,0.2449912130832672,1.1214557886123655,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.40087890625,297.1585693359375,284.9081420898437,1.0,0.6695943474769592,0.3435217440128326,0.3435217440128326,1.0,1.0,-3.548299789428711,0.9003305435180664,2.6479692459106445,0.1005147546529769,0.8372284173965454,0.8372284173965454,0.0,204.81922912597656,206.0,59240.05078125,0.0,3789.409912109375,1.0,278.8583679199219,282.9357604980469,295.5245056152344,299.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,38798.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472326636314392,1.0,0.0,0.0,3.4719889163970947,3.4720118045806885,8.043591037676379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.40478515625,0.0,1363.9091796875,1895.4371337890625,0.0,3837.998046875,0.8681435585021973,1.0,0.0,3.0,1.0,0.0
18203880,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8047798275947571,0.3674144446849823,0.3341362476348877,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9639750123023988,0.6274247169494629,0.5958994030952454,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9837892651557922,0.6704981923103333,0.4696298539638519,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8601430654525757,0.4542907178401947,0.4333952963352203,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7063987255096436,0.2449912130832672,1.1214557886123655,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.40087890625,297.1585693359375,284.9081420898437,1.0,0.6695943474769592,0.3435217440128326,0.3435217440128326,1.0,1.0,-3.548299789428711,0.9003305435180664,2.6479692459106445,0.1005147546529769,0.8372284173965454,0.8372284173965454,0.0,204.81922912597656,206.0,59240.05078125,0.0,3789.409912109375,1.0,278.8583679199219,282.9357604980469,295.5245056152344,299.3670349121094,293.1499938964844,293.1499938964844,279.1499938964844,38798.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472326636314392,1.0,0.0,0.0,3.4719889163970947,3.4720118045806885,8.043591037676379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.40478515625,0.0,1363.9091796875,1895.4371337890625,0.0,3837.998046875,0.8681435585021973,1.0,0.0,3.0,1.0,0.0
18203940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8038396239280701,0.3672765493392944,0.3338473439216614,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.96249657869339,0.6264075040817261,0.5947458148002625,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9831703901290894,0.6709985733032227,0.4697993695735931,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8593330383300781,0.4543055891990661,0.4332613945007324,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7059732675552368,0.2452850639820099,1.1223976612091064,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,298.4017333984375,297.16046142578125,284.9938659667969,1.0,0.6698903441429138,0.3434019684791565,0.3434019684791565,1.0,1.0,-3.547731876373291,0.8997858762741089,2.647946119308472,0.0998900979757309,0.9164358377456664,0.9164358377456664,0.0,205.40823364257807,209.0,58557.96875,0.0,3791.5634765625,1.0,279.1410217285156,283.0460510253906,295.4559936523437,299.1852722167969,293.1499938964844,293.1499938964844,278.8500061035156,33589.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939605951309204,1.0,0.0,0.0,3.584977865219116,3.585000991821289,8.575634637963958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4375,0.0,1444.311767578125,1895.4371337890625,0.0,3768.861328125,0.8889903426170349,1.0,0.0,3.0,1.0,0.0
18204000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8038396239280701,0.3672765493392944,0.3338473439216614,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.96249657869339,0.6264075040817261,0.5947458148002625,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9831703901290894,0.6709985733032227,0.4697993695735931,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8593330383300781,0.4543055891990661,0.4332613945007324,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7059732675552368,0.2452850639820099,1.1223976612091064,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,298.4017333984375,297.16046142578125,284.9938659667969,1.0,0.6698903441429138,0.3434019684791565,0.3434019684791565,1.0,1.0,-3.547731876373291,0.8997858762741089,2.647946119308472,0.0998900979757309,0.9164358377456664,0.9164358377456664,0.0,205.40823364257807,209.0,58557.96875,0.0,3791.5634765625,1.0,279.1410217285156,283.0460510253906,295.4559936523437,299.1852722167969,293.1499938964844,293.1499938964844,278.8500061035156,33589.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939605951309204,1.0,0.0,0.0,3.584977865219116,3.585000991821289,8.575634637963958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4375,0.0,1444.311767578125,1895.4371337890625,0.0,3768.861328125,0.8889903426170349,1.0,0.0,3.0,1.0,0.0
