time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.800761342048645,0.3662492036819458,0.3332239985466003,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9585205912590028,0.624426543712616,0.5932238698005676,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9803532361984252,0.6702497601509094,0.469572514295578,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8564589023590088,0.4535985589027405,0.4328797459602356,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7037609815597534,0.2451638281345367,1.1228762865066528,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3983764648437,297.1573181152344,284.908203125,1.0,0.6706534624099731,0.3432252705097198,0.3432252705097198,1.0,1.0,-3.5450029373168945,0.8983986973762512,2.646604299545288,0.0990987047553062,0.8350716829299927,0.8350716829299927,0.0,207.6041259765625,212.0,59073.69921875,0.0,3798.000244140625,1.0,278.8589172363281,282.93896484375,295.4747314453125,299.305419921875,293.1499938964844,293.1499938964844,279.1499938964844,38680.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477851986885072,1.0,0.0,0.0,3.460267305374145,3.46029019355774,7.989371511030186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.1552734375,0.0,1351.16162109375,1895.4371337890625,0.0,3842.987548828125,0.8654474020004272,1.0,0.0,3.0,1.0,0.0
18204120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.800761342048645,0.3662492036819458,0.3332239985466003,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9585205912590028,0.624426543712616,0.5932238698005676,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9803532361984252,0.6702497601509094,0.469572514295578,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8564589023590088,0.4535985589027405,0.4328797459602356,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7037609815597534,0.2451638281345367,1.1228762865066528,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3983764648437,297.1573181152344,284.908203125,1.0,0.6706534624099731,0.3432252705097198,0.3432252705097198,1.0,1.0,-3.5450029373168945,0.8983986973762512,2.646604299545288,0.0990987047553062,0.8350716829299927,0.8350716829299927,0.0,207.6041259765625,212.0,59073.69921875,0.0,3798.000244140625,1.0,278.8589172363281,282.93896484375,295.4747314453125,299.305419921875,293.1499938964844,293.1499938964844,279.1499938964844,38680.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477851986885072,1.0,0.0,0.0,3.460267305374145,3.46029019355774,7.989371511030186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.1552734375,0.0,1351.16162109375,1895.4371337890625,0.0,3842.987548828125,0.8654474020004272,1.0,0.0,3.0,1.0,0.0
18204180,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7981135845184326,0.3660345077514648,0.3329254388809204,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.954878866672516,0.6233503818511963,0.5920801758766174,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.97785222530365,0.6706163287162781,0.4696903824806213,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8539264798164368,0.453540951013565,0.4327402710914612,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7017821073532104,0.2453823089599609,1.123764991760254,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.39849853515625,297.1585388183594,284.9930725097656,1.0,0.6717035174369812,0.3430485427379608,0.3430485427379608,1.0,1.0,-3.5443029403686523,0.8976338505744934,2.6466689109802246,0.0982689186930656,0.9132052659988404,0.9132052659988404,0.0,209.7792053222656,215.0,58388.1015625,0.0,3809.4189453125,1.0,279.14093017578125,283.04840087890625,295.4095153808594,299.1268005371094,293.1499938964844,293.1499938964844,278.8500061035156,33589.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400519728660583,1.0,0.0,0.0,3.5723202228546143,3.572343111038208,8.515183935742243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.90625,0.0,1430.795654296875,1895.4371337890625,0.0,3772.91748046875,0.8861480355262756,1.0,0.0,3.0,1.0,0.0
18204240,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7981135845184326,0.3660345077514648,0.3329254388809204,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.954878866672516,0.6233503818511963,0.5920801758766174,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.97785222530365,0.6706163287162781,0.4696903824806213,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8539264798164368,0.453540951013565,0.4327402710914612,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7017821073532104,0.2453823089599609,1.123764991760254,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.39849853515625,297.1585388183594,284.9930725097656,1.0,0.6717035174369812,0.3430485427379608,0.3430485427379608,1.0,1.0,-3.5443029403686523,0.8976338505744934,2.6466689109802246,0.0982689186930656,0.9132052659988404,0.9132052659988404,0.0,209.7792053222656,215.0,58388.1015625,0.0,3809.4189453125,1.0,279.14093017578125,283.04840087890625,295.4095153808594,299.1268005371094,293.1499938964844,293.1499938964844,278.8500061035156,33589.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400519728660583,1.0,0.0,0.0,3.5723202228546143,3.572343111038208,8.515183935742243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.90625,0.0,1430.795654296875,1895.4371337890625,0.0,3772.91748046875,0.8861480355262756,1.0,0.0,3.0,1.0,0.0
18204300,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.796564519405365,0.3655418753623962,0.3327562212944031,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9527587890625,0.6223949193954468,0.5914934277534485,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9763303399086,0.6702577471733093,0.4697196185588836,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8524572849273682,0.4532116055488586,0.4326739311218261,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.700626015663147,0.2453362494707107,1.124321222305298,284.8793029785156,284.95001220703125,302.04998779296875,292.42041015625,298.3971862792969,297.1573791503906,284.8791198730469,1.0,0.6723254323005676,0.3429601788520813,0.3429601788520813,1.0,1.0,-3.544024705886841,0.8972680568695068,2.646756649017334,0.0979787483811378,0.8318448662757874,0.8318448662757874,0.0,211.0916442871093,215.0,59121.3828125,0.0,3816.657470703125,1.0,278.900146484375,282.913330078125,295.4526672363281,299.3228454589844,293.1499938964844,293.1499938964844,278.8500061035156,38347.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461537003517152,1.0,0.0,0.0,3.523179292678833,3.523202419281006,8.282525527647522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2900390625,0.0,1413.5521240234375,1895.4371337890625,0.0,3828.246337890625,0.8764419555664062,1.0,0.0,3.0,1.0,0.0
18204360,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7942630648612976,0.3649613857269287,0.3322888314723968,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9497601985931396,0.6213395595550537,0.5905596613883972,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9740067720413208,0.6697811484336853,0.4694239199161529,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8503143787384033,0.4527862966060638,0.4323431551456451,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6988445520401001,0.2452079951763153,1.1241426467895508,284.90826416015625,284.95001220703125,302.04998779296875,292.4108581542969,298.3951416015625,297.1553649902344,284.9090576171875,1.0,0.6728380918502808,0.3428854346275329,0.3428854346275329,1.0,1.0,-3.541372299194336,0.8962211012840271,2.645151138305664,0.0974841266870498,0.8326825499534607,0.8326825499534607,0.0,212.7935485839844,218.0,58882.30078125,0.0,3820.275146484375,1.0,278.8587646484375,282.9432678222656,295.4326477050781,299.2502746582031,293.1499938964844,293.1499938964844,279.1499938964844,38800.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480683207511902,1.0,0.0,0.0,3.444896936416626,3.4449195861816406,7.918552000774071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.10888671875,0.0,1336.508544921875,1895.4371337890625,0.0,3845.543212890625,0.8621689677238464,1.0,0.0,3.0,1.0,0.0
18204420,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7912594676017761,0.3647058010101318,0.331967145204544,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9455153346061708,0.6202340126037598,0.5894033908843994,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.970934271812439,0.670066773891449,0.4694965183734894,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8474650382995605,0.4526874423027038,0.4321796894073486,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6965206265449524,0.2453860640525818,1.1249170303344729,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.39520263671875,297.1563720703125,284.99249267578125,1.0,0.6740617752075195,0.3427358865737915,0.3427358865737915,1.0,1.0,-3.5404083728790283,0.8954628109931946,2.6449453830718994,0.0967130810022354,0.9100518822669984,0.9100518822669984,0.0,215.40017700195312,221.0,58219.6953125,0.0,3833.62060546875,1.0,279.14080810546875,283.05096435546875,295.3716735839844,299.07666015625,293.1499938964844,293.1499938964844,278.8500061035156,33584.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400957226753236,1.0,0.0,0.0,3.559530019760132,3.5595526695251465,8.454318276562844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.6640625,0.0,1417.200927734375,1895.4371337890625,0.0,3773.3154296875,0.883277416229248,1.0,0.0,3.0,1.0,0.0
18204480,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7912594676017761,0.3647058010101318,0.331967145204544,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9455153346061708,0.6202340126037598,0.5894033908843994,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.970934271812439,0.670066773891449,0.4694965183734894,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8474650382995605,0.4526874423027038,0.4321796894073486,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6965206265449524,0.2453860640525818,1.1249170303344729,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.39520263671875,297.1563720703125,284.99249267578125,1.0,0.6740617752075195,0.3427358865737915,0.3427358865737915,1.0,1.0,-3.5404083728790283,0.8954628109931946,2.6449453830718994,0.0967130810022354,0.9100518822669984,0.9100518822669984,0.0,215.40017700195312,221.0,58219.6953125,0.0,3833.62060546875,1.0,279.14080810546875,283.05096435546875,295.3716735839844,299.07666015625,293.1499938964844,293.1499938964844,278.8500061035156,33584.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400957226753236,1.0,0.0,0.0,3.559530019760132,3.5595526695251465,8.454318276562844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.6640625,0.0,1417.200927734375,1895.4371337890625,0.0,3773.3154296875,0.883277416229248,1.0,0.0,3.0,1.0,0.0
18204540,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7873387336730957,0.3636078834533691,0.3313085734844208,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9401170611381532,0.6182110905647278,0.587870717048645,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9667490124702454,0.669165849685669,0.4691828489303589,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8438315987586975,0.4519044160842895,0.4317575693130493,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6934901475906372,0.2451829761266708,1.1251860857009888,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,298.3919982910156,297.1533203125,284.9092102050781,1.0,0.6752685904502869,0.3425863683223724,0.3425863683223724,1.0,1.0,-3.537218809127808,0.8940179944038391,2.6432008743286133,0.0959514454007148,0.830536425113678,0.830536425113678,0.0,218.63357543945312,224.0,58725.73046875,0.0,3845.112548828125,1.0,278.859130859375,282.946533203125,295.3998413085937,299.2052001953125,293.1499938964844,293.1499938964844,279.1499938964844,38655.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478842616081238,1.0,0.0,0.0,3.433781147003174,3.4338035583496094,7.867532190175552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.61669921875,0.0,1324.34765625,1895.4371337890625,0.0,3843.8818359375,0.8595830202102661,1.0,0.0,3.0,1.0,0.0
18204600,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7873387336730957,0.3636078834533691,0.3313085734844208,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9401170611381532,0.6182110905647278,0.587870717048645,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9667490124702454,0.669165849685669,0.4691828489303589,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8438315987586975,0.4519044160842895,0.4317575693130493,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6934901475906372,0.2451829761266708,1.1251860857009888,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,298.3919982910156,297.1533203125,284.9092102050781,1.0,0.6752685904502869,0.3425863683223724,0.3425863683223724,1.0,1.0,-3.537218809127808,0.8940179944038391,2.6432008743286133,0.0959514454007148,0.830536425113678,0.830536425113678,0.0,218.63357543945312,224.0,58725.73046875,0.0,3845.112548828125,1.0,278.859130859375,282.946533203125,295.3998413085937,299.2052001953125,293.1499938964844,293.1499938964844,279.1499938964844,38655.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478842616081238,1.0,0.0,0.0,3.433781147003174,3.4338035583496094,7.867532190175552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.61669921875,0.0,1324.34765625,1895.4371337890625,0.0,3843.8818359375,0.8595830202102661,1.0,0.0,3.0,1.0,0.0
18204660,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.784362256526947,0.363323301076889,0.3309711515903473,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9357813596725464,0.6170861721038818,0.5867082476615906,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9635023474693298,0.6693782210350037,0.4692153632640838,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8410407900810242,0.4517760574817657,0.4315756559371948,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6911660432815552,0.2453367412090301,1.1258795261383057,284.9930725097656,284.95001220703125,302.04998779296875,292.368408203125,298.39215087890625,297.154296875,284.9923095703125,1.0,0.6765164732933044,0.3424706757068634,0.3424706757068634,1.0,1.0,-3.5360610485076904,0.8933044672012329,2.642756462097168,0.0952787324786186,0.9072999358177184,0.9072999358177184,0.0,221.34716796875,227.0,58064.0625,0.0,3858.58984375,1.0,279.14068603515625,283.0537414550781,295.3450927734375,299.0382385253906,293.1499938964844,293.1499938964844,278.8500061035156,33568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939685583114624,1.0,0.0,0.0,3.5473663806915283,3.547388792037964,8.396636985708028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7509765625,0.0,1404.2725830078125,1895.4371337890625,0.0,3769.585693359375,0.8805401921272278,1.0,0.0,3.0,1.0,0.0
18204720,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.784362256526947,0.363323301076889,0.3309711515903473,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9357813596725464,0.6170861721038818,0.5867082476615906,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9635023474693298,0.6693782210350037,0.4692153632640838,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8410407900810242,0.4517760574817657,0.4315756559371948,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6911660432815552,0.2453367412090301,1.1258795261383057,284.9930725097656,284.95001220703125,302.04998779296875,292.368408203125,298.39215087890625,297.154296875,284.9923095703125,1.0,0.6765164732933044,0.3424706757068634,0.3424706757068634,1.0,1.0,-3.5360610485076904,0.8933044672012329,2.642756462097168,0.0952787324786186,0.9072999358177184,0.9072999358177184,0.0,221.34716796875,227.0,58064.0625,0.0,3858.58984375,1.0,279.14068603515625,283.0537414550781,295.3450927734375,299.0382385253906,293.1499938964844,293.1499938964844,278.8500061035156,33568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939685583114624,1.0,0.0,0.0,3.5473663806915283,3.547388792037964,8.396636985708028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7509765625,0.0,1404.2725830078125,1895.4371337890625,0.0,3769.585693359375,0.8805401921272278,1.0,0.0,3.0,1.0,0.0
18204780,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.780565083026886,0.3622073531150818,0.3302957117557525,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9304251074790956,0.6150569319725037,0.5851681232452393,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9592016339302064,0.6684147119522095,0.4688572883605957,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8375585079193115,0.4509721100330353,0.431133508682251,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6882181167602539,0.2451154142618179,1.1260701417922974,284.9096374511719,284.95001220703125,302.04998779296875,292.3607177734375,298.3892517089844,297.1514587402344,284.909912109375,1.0,0.677721381187439,0.3423550128936767,0.3423550128936767,1.0,1.0,-3.532670259475708,0.8919057250022888,2.640764713287353,0.0946213826537132,0.8287400603294373,0.8287400603294373,0.0,224.632553100586,230.0,58575.06640625,0.0,3869.845947265625,1.0,278.8592224121094,282.9501342773437,295.37994384765625,299.1737365722656,293.1499938964844,293.1499938964844,279.1499938964844,38622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947257936000824,1.0,0.0,0.0,3.422116279602051,3.4221386909484863,7.814169293851592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.4140625,0.0,1312.5037841796875,1895.4371337890625,0.0,3838.225830078125,0.8569833636283875,1.0,0.0,3.0,1.0,0.0
18204840,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.780565083026886,0.3622073531150818,0.3302957117557525,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9304251074790956,0.6150569319725037,0.5851681232452393,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9592016339302064,0.6684147119522095,0.4688572883605957,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8375585079193115,0.4509721100330353,0.431133508682251,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6882181167602539,0.2451154142618179,1.1260701417922974,284.9096374511719,284.95001220703125,302.04998779296875,292.3607177734375,298.3892517089844,297.1514587402344,284.909912109375,1.0,0.677721381187439,0.3423550128936767,0.3423550128936767,1.0,1.0,-3.532670259475708,0.8919057250022888,2.640764713287353,0.0946213826537132,0.8287400603294373,0.8287400603294373,0.0,224.632553100586,230.0,58575.06640625,0.0,3869.845947265625,1.0,278.8592224121094,282.9501342773437,295.37994384765625,299.1737365722656,293.1499938964844,293.1499938964844,279.1499938964844,38622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947257936000824,1.0,0.0,0.0,3.422116279602051,3.4221386909484863,7.814169293851592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.4140625,0.0,1312.5037841796875,1895.4371337890625,0.0,3838.225830078125,0.8569833636283875,1.0,0.0,3.0,1.0,0.0
18204900,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7788266539573669,0.3620084524154663,0.3299832344055176,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9279385805130004,0.6144349575042725,0.5844245553016663,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9572002291679382,0.6684309244155884,0.468707263469696,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8359578847885132,0.450849175453186,0.4309133887290954,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6868420243263245,0.2451448142528534,1.1260491609573364,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,298.3889465332031,297.1514892578125,285.0094299316406,1.0,0.6782803535461426,0.3422971665859222,0.3422971665859222,1.0,1.0,-3.530923366546631,0.8911957144737244,2.6397275924682617,0.0941775664687156,0.8989270925521851,0.8989270925521851,0.0,226.1572723388672,230.0,57839.7578125,0.0,3874.633544921875,1.0,279.09619140625,283.0704345703125,295.32525634765625,298.9674377441406,293.1499938964844,293.1499938964844,279.1499938964844,33965.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411550164222716,1.0,0.0,0.0,3.4745001792907715,3.474522113800049,8.055230296122318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7919921875,0.0,1332.0504150390625,1895.4371337890625,0.0,3782.942138671875,0.8662585020065308,1.0,0.0,3.0,1.0,0.0
18204960,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7776865363121033,0.3618992567062378,0.3299353420734405,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9261666536331176,0.6139178276062012,0.5839905738830566,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9558779001235962,0.6685578227043152,0.4688396751880646,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8348803520202637,0.4508199393749237,0.4309279918670654,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6859618425369263,0.2452514916658401,1.126682996749878,284.9925537109375,284.95001220703125,302.04998779296875,292.35675048828125,298.389404296875,297.1524353027344,284.991455078125,1.0,0.6789541244506836,0.3422433137893677,0.3422433137893677,1.0,1.0,-3.531280994415283,0.8911365270614624,2.6401443481445312,0.0939638242125511,0.9048487544059752,0.9048487544059752,0.0,227.3802947998047,233.0,57935.6171875,0.0,3882.916259765625,1.0,279.1414489746094,283.055419921875,295.3313903808594,299.0144348144531,293.1499938964844,293.1499938964844,278.8500061035156,33456.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387674927711488,1.0,0.0,0.0,3.5389950275421143,3.539017677307129,8.357054639418493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5615234375,0.0,1394.6859130859375,1895.4371337890625,0.0,3761.231689453125,0.8783499598503113,1.0,0.0,3.0,1.0,0.0
18205020,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7740652561187744,0.3607665002346039,0.3292487263679504,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9210230708122252,0.6118826866149902,0.5824488401412964,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9515543580055236,0.6675309538841248,0.4684420228004455,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8315727710723877,0.4499974250793457,0.4304714202880859,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6831435561180115,0.2450155764818191,1.126816749572754,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.3866882324219,297.1497802734375,284.9105529785156,1.0,0.6801406145095825,0.3421355783939361,0.3421355783939361,1.0,1.0,-3.5277419090271,0.889717161655426,2.63802456855774,0.0933468714356422,0.8273481726646423,0.8273481726646423,0.0,230.67002868652344,236.0,58451.22265625,0.0,3893.77978515625,1.0,278.8593444824219,282.9532470703125,295.37481689453125,299.1585388183594,293.1499938964844,293.1499938964844,279.1499938964844,38587.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461491703987122,1.0,0.0,0.0,3.4124252796173096,3.412447690963745,7.769975240989879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.86669921875,0.0,1302.671630859375,1895.4371337890625,0.0,3828.205322265625,0.8548147082328796,1.0,0.0,3.0,1.0,0.0
18205080,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7740652561187744,0.3607665002346039,0.3292487263679504,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9210230708122252,0.6118826866149902,0.5824488401412964,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9515543580055236,0.6675309538841248,0.4684420228004455,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8315727710723877,0.4499974250793457,0.4304714202880859,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6831435561180115,0.2450155764818191,1.126816749572754,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.3866882324219,297.1497802734375,284.9105529785156,1.0,0.6801406145095825,0.3421355783939361,0.3421355783939361,1.0,1.0,-3.5277419090271,0.889717161655426,2.63802456855774,0.0933468714356422,0.8273481726646423,0.8273481726646423,0.0,230.67002868652344,236.0,58451.22265625,0.0,3893.77978515625,1.0,278.8593444824219,282.9532470703125,295.37481689453125,299.1585388183594,293.1499938964844,293.1499938964844,279.1499938964844,38587.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461491703987122,1.0,0.0,0.0,3.4124252796173096,3.412447690963745,7.769975240989879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.86669921875,0.0,1302.671630859375,1895.4371337890625,0.0,3828.205322265625,0.8548147082328796,1.0,0.0,3.0,1.0,0.0
18205140,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7713233828544617,0.3604352474212646,0.3288753926753998,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9169807434082032,0.6107292175292969,0.5812669396400452,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9482267498970032,0.667603611946106,0.4683842062950134,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8290212154388428,0.4498233497142792,0.4302517175674438,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6809894442558289,0.2451367825269699,1.1273784637451172,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.3868713378906,297.1507568359375,284.99237060546875,1.0,0.6813530921936035,0.3420278429985046,0.3420278429985046,1.0,1.0,-3.526205062866211,0.8889155387878418,2.637289524078369,0.0927240699529647,0.90347558259964,0.90347558259964,0.0,233.4203491210937,239.0,57828.8984375,0.0,3906.46240234375,1.0,279.1405334472656,283.0584716796875,295.33514404296875,299.0089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33514.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374420642852784,1.0,0.0,0.0,3.5285449028015137,3.528567314147949,8.30777253213455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.908203125,0.0,1384.2181396484375,1895.4371337890625,0.0,3749.16015625,0.8762848973274231,1.0,0.0,3.0,1.0,0.0
18205200,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7713233828544617,0.3604352474212646,0.3288753926753998,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9169807434082032,0.6107292175292969,0.5812669396400452,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9482267498970032,0.667603611946106,0.4683842062950134,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8290212154388428,0.4498233497142792,0.4302517175674438,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6809894442558289,0.2451367825269699,1.1273784637451172,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.3868713378906,297.1507568359375,284.99237060546875,1.0,0.6813530921936035,0.3420278429985046,0.3420278429985046,1.0,1.0,-3.526205062866211,0.8889155387878418,2.637289524078369,0.0927240699529647,0.90347558259964,0.90347558259964,0.0,233.4203491210937,239.0,57828.8984375,0.0,3906.46240234375,1.0,279.1405334472656,283.0584716796875,295.33514404296875,299.0089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33514.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374420642852784,1.0,0.0,0.0,3.5285449028015137,3.528567314147949,8.30777253213455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.908203125,0.0,1384.2181396484375,1895.4371337890625,0.0,3749.16015625,0.8762848973274231,1.0,0.0,3.0,1.0,0.0
18205260,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7676389813423157,0.359115868806839,0.328082263469696,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9118905067443848,0.6085163354873657,0.5796220302581787,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9436361789703368,0.666347086429596,0.4678713977336883,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8256357312202454,0.4488076865673065,0.4296813309192657,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.678045392036438,0.2447018176317215,1.1269787549972534,284.91015625,284.95001220703125,302.0492858886719,292.3669738769531,298.3826599121094,297.146484375,284.9103088378906,1.0,0.6824589371681213,0.3419223427772522,0.3419223427772522,1.0,1.0,-3.5214991569519043,0.8871454000473022,2.634353876113892,0.0920842438936233,0.8257641196250916,0.8257641196250916,0.0,236.86163330078125,242.0,58339.26171875,0.0,3915.232177734375,1.0,278.8594055175781,282.95538330078125,295.3849182128906,299.16064453125,293.1499938964844,293.1499938964844,279.1499938964844,38584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447498321533204,1.0,0.0,0.0,3.4042563438415527,3.404278516769409,7.732818971817323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.59375,0.0,1294.6053466796875,1895.4371337890625,0.0,3815.543701171875,0.8530018329620361,1.0,0.0,3.0,1.0,0.0
18205320,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7676389813423157,0.359115868806839,0.328082263469696,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9118905067443848,0.6085163354873657,0.5796220302581787,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9436361789703368,0.666347086429596,0.4678713977336883,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8256357312202454,0.4488076865673065,0.4296813309192657,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.678045392036438,0.2447018176317215,1.1269787549972534,284.91015625,284.95001220703125,302.0492858886719,292.3669738769531,298.3826599121094,297.146484375,284.9103088378906,1.0,0.6824589371681213,0.3419223427772522,0.3419223427772522,1.0,1.0,-3.5214991569519043,0.8871454000473022,2.634353876113892,0.0920842438936233,0.8257641196250916,0.8257641196250916,0.0,236.86163330078125,242.0,58339.26171875,0.0,3915.232177734375,1.0,278.8594055175781,282.95538330078125,295.3849182128906,299.16064453125,293.1499938964844,293.1499938964844,279.1499938964844,38584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447498321533204,1.0,0.0,0.0,3.4042563438415527,3.404278516769409,7.732818971817323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.59375,0.0,1294.6053466796875,1895.4371337890625,0.0,3815.543701171875,0.8530018329620361,1.0,0.0,3.0,1.0,0.0
18205380,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7643738389015198,0.3583695590496063,0.3274015784263611,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.907429814338684,0.6069399118423462,0.5781161189079285,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9395514726638794,0.6659646034240723,0.467549055814743,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8225536346435547,0.448189914226532,0.429118275642395,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6752252578735352,0.2443431913852691,1.1257777214050293,284.990234375,284.95001220703125,302.047119140625,292.3717956542969,298.3787841796875,297.1430969238281,284.98944091796875,1.0,0.6833948493003845,0.3418168127536773,0.3418168127536773,1.0,1.0,-3.516354322433472,0.8852493762969971,2.6311049461364746,0.0912485346198082,0.899067223072052,0.899067223072052,0.0,239.9960021972656,245.0,57655.328125,0.0,3921.03369140625,1.0,279.14044189453125,283.0592346191406,295.3465270996094,299.01104736328125,293.1499938964844,293.1499938964844,279.45001220703125,33619.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936178743839264,1.0,0.0,0.0,3.517181873321533,3.5172040462493896,8.254351087089162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.18212890625,0.0,1373.1973876953125,1895.4371337890625,0.0,3737.642578125,0.8737984299659729,1.0,0.0,3.0,1.0,0.0
18205440,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7643738389015198,0.3583695590496063,0.3274015784263611,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.907429814338684,0.6069399118423462,0.5781161189079285,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9395514726638794,0.6659646034240723,0.467549055814743,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8225536346435547,0.448189914226532,0.429118275642395,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6752252578735352,0.2443431913852691,1.1257777214050293,284.990234375,284.95001220703125,302.047119140625,292.3717956542969,298.3787841796875,297.1430969238281,284.98944091796875,1.0,0.6833948493003845,0.3418168127536773,0.3418168127536773,1.0,1.0,-3.516354322433472,0.8852493762969971,2.6311049461364746,0.0912485346198082,0.899067223072052,0.899067223072052,0.0,239.9960021972656,245.0,57655.328125,0.0,3921.03369140625,1.0,279.14044189453125,283.0592346191406,295.3465270996094,299.01104736328125,293.1499938964844,293.1499938964844,279.45001220703125,33619.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936178743839264,1.0,0.0,0.0,3.517181873321533,3.5172040462493896,8.254351087089162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.18212890625,0.0,1373.1973876953125,1895.4371337890625,0.0,3737.642578125,0.8737984299659729,1.0,0.0,3.0,1.0,0.0
18205500,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7629018425941467,0.3580719828605652,0.3271299004554748,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.905436635017395,0.606246292591095,0.5774500966072083,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9376943111419678,0.6658876538276672,0.4674680531024933,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8211430907249451,0.4479485750198364,0.4288964867591858,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6739280819892883,0.2441889494657516,1.1252542734146118,285.0717163085937,284.95001220703125,302.04547119140625,292.373779296875,298.37701416015625,297.14178466796875,285.0719909667969,1.0,0.6838821768760681,0.3417640626430511,0.3417640626430511,1.0,1.0,-3.5142312049865723,0.884437084197998,2.629794120788574,0.0908940583467483,0.9803460240364076,0.9803460240364076,0.0,241.4928131103516,245.0,56986.55078125,0.0,3924.64111328125,1.0,279.3963317871094,283.1624755859375,295.3280639648437,298.88507080078125,293.1499938964844,293.1499938964844,279.45001220703125,31160.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305028319358826,1.0,0.0,0.0,3.611665964126587,3.6116886138916016,8.703790967956593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.63623046875,0.0,1455.1102294921875,1895.4371337890625,0.0,3685.7490234375,0.8942103981971741,1.0,0.0,3.0,1.0,0.0
18205560,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7616099715232849,0.3577381372451782,0.3269448578357696,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9036800861358644,0.6055182814598083,0.5768914818763733,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.936060905456543,0.6657581925392151,0.4674851596355438,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8198861479759216,0.4476836323738098,0.4287535846233368,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6727734208106995,0.2440215349197387,1.124910831451416,285.0433349609375,284.95001220703125,302.04351806640625,292.3755187988281,298.3753662109375,297.1405334472656,285.0404968261719,1.0,0.6844078898429871,0.3417458832263946,0.3417458832263946,1.0,1.0,-3.512773036956787,0.8839284777641296,2.6288444995880127,0.0907171592116355,0.9980337023735046,0.9980337023735046,0.0,242.9007568359375,248.0,57204.390625,0.0,3929.39208984375,1.0,279.4421691894531,283.1323547363281,295.3545837402344,298.9763488769531,293.1499938964844,293.1499938964844,279.1499938964844,31169.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295213222503662,1.0,0.0,0.0,3.7098541259765625,3.7098777294158936,9.18347268452635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.384765625,0.0,1564.0462646484375,1895.4371337890625,0.0,3676.7529296875,0.9151341319084167,1.0,0.0,3.0,1.0,0.0
18205620,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7572370767593384,0.3556815683841705,0.3256239295005798,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8983073234558105,0.6025198698043823,0.5746721029281616,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9303991794586182,0.6635755300521851,0.4664791524410248,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8157222867012024,0.4459347724914551,0.4276217520236969,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6689466238021851,0.242896094918251,1.121806502342224,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.3658142089844,297.1307373046875,284.88702392578125,1.0,0.6850289702415466,0.3417095243930816,0.3417095243930816,1.0,1.0,-3.50222396850586,0.8805927038192749,2.621631383895874,0.0899322032928466,0.8767626285552979,0.8767626285552979,0.0,246.86795043945312,251.0,58032.76953125,0.0,3926.42822265625,1.0,279.1567077636719,282.95343017578125,295.413330078125,299.1705322265625,293.1499938964844,293.1499938964844,279.45001220703125,37902.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940760374069214,1.0,0.0,0.0,3.651639461517334,3.6516637802124015,8.897521865947056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.71337890625,0.0,1549.231689453125,1895.4371337890625,0.0,3779.3564453125,0.9066810011863708,1.0,0.0,3.0,1.0,0.0
18205680,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7572370767593384,0.3556815683841705,0.3256239295005798,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8983073234558105,0.6025198698043823,0.5746721029281616,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9303991794586182,0.6635755300521851,0.4664791524410248,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8157222867012024,0.4459347724914551,0.4276217520236969,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6689466238021851,0.242896094918251,1.121806502342224,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.3658142089844,297.1307373046875,284.88702392578125,1.0,0.6850289702415466,0.3417095243930816,0.3417095243930816,1.0,1.0,-3.50222396850586,0.8805927038192749,2.621631383895874,0.0899322032928466,0.8767626285552979,0.8767626285552979,0.0,246.86795043945312,251.0,58032.76953125,0.0,3926.42822265625,1.0,279.1567077636719,282.95343017578125,295.413330078125,299.1705322265625,293.1499938964844,293.1499938964844,279.45001220703125,37902.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940760374069214,1.0,0.0,0.0,3.651639461517334,3.6516637802124015,8.897521865947056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.71337890625,0.0,1549.231689453125,1895.4371337890625,0.0,3779.3564453125,0.9066810011863708,1.0,0.0,3.0,1.0,0.0
18205740,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7535660862922668,0.3545048236846924,0.3244410157203674,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8937008380889893,0.6004517674446106,0.5725764632225037,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9256666898727416,0.6626383662223816,0.4656507968902588,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8120758533477783,0.4448235630989074,0.4264958798885345,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6655250787734985,0.2420208156108856,1.1180047988891602,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.3583679199219,297.12420654296875,284.9890441894531,1.0,0.6853516101837158,0.3416731357574463,0.3416731357574463,1.0,1.0,-3.491347312927246,0.8771679401397705,2.614179372787476,0.0888533368706703,0.9597920179367064,0.9597920179367064,0.0,250.1830139160156,254.0,57095.77734375,0.0,3918.767578125,1.0,279.4423217773437,283.0843811035156,295.35888671875,298.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,33708.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932900369167328,1.0,0.0,0.0,3.747886896133423,3.7479114532470703,9.3727334160576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1259765625,0.0,1627.21826171875,1895.4371337890625,0.0,3707.697021484375,0.9256916642189026,1.0,0.0,3.0,1.0,0.0
18205800,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7535660862922668,0.3545048236846924,0.3244410157203674,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8937008380889893,0.6004517674446106,0.5725764632225037,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9256666898727416,0.6626383662223816,0.4656507968902588,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8120758533477783,0.4448235630989074,0.4264958798885345,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6655250787734985,0.2420208156108856,1.1180047988891602,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.3583679199219,297.12420654296875,284.9890441894531,1.0,0.6853516101837158,0.3416731357574463,0.3416731357574463,1.0,1.0,-3.491347312927246,0.8771679401397705,2.614179372787476,0.0888533368706703,0.9597920179367064,0.9597920179367064,0.0,250.1830139160156,254.0,57095.77734375,0.0,3918.767578125,1.0,279.4423217773437,283.0843811035156,295.35888671875,298.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,33708.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932900369167328,1.0,0.0,0.0,3.747886896133423,3.7479114532470703,9.3727334160576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1259765625,0.0,1627.21826171875,1895.4371337890625,0.0,3707.697021484375,0.9256916642189026,1.0,0.0,3.0,1.0,0.0
18205860,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7496589422225952,0.3525126278400421,0.3230489492416382,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8888221979141235,0.5974870920181274,0.5702359676361084,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.920580804347992,0.6605387926101685,0.4645723104476928,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.808096170425415,0.4430262744426727,0.4251880943775177,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6619157195091248,0.2407332211732864,1.1136956214904783,284.8851013183594,284.95001220703125,302.0242614746094,292.380126953125,298.3486633300781,297.11480712890625,284.8866577148437,1.0,0.6855409145355225,0.341733455657959,0.341733455657959,1.0,1.0,-3.478813886642456,0.8735190033912659,2.605294942855835,0.0881711244583129,0.8554796576499939,0.8554796576499939,0.0,253.71766662597656,257.0,57524.15625,0.0,3908.243408203125,1.0,279.1568908691406,282.9634704589844,295.40008544921875,299.1291198730469,293.1499938964844,293.1499938964844,279.45001220703125,39577.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406223893165588,1.0,0.0,0.0,3.609295606613159,3.609319925308228,8.692370556673268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.189453125,0.0,1514.819091796875,1895.4371337890625,0.0,3778.102783203125,0.8989177346229553,1.0,0.0,3.0,1.0,0.0
