time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205920,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7496589422225952,0.3525126278400421,0.3230489492416382,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8888221979141235,0.5974870920181274,0.5702359676361084,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.920580804347992,0.6605387926101685,0.4645723104476928,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.808096170425415,0.4430262744426727,0.4251880943775177,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6619157195091248,0.2407332211732864,1.1136956214904783,284.8851013183594,284.95001220703125,302.0242614746094,292.380126953125,298.3486633300781,297.11480712890625,284.8866577148437,1.0,0.6855409145355225,0.341733455657959,0.341733455657959,1.0,1.0,-3.478813886642456,0.8735190033912659,2.605294942855835,0.0881711244583129,0.8554796576499939,0.8554796576499939,0.0,253.71766662597656,257.0,57524.15625,0.0,3908.243408203125,1.0,279.1568908691406,282.9634704589844,295.40008544921875,299.1291198730469,293.1499938964844,293.1499938964844,279.45001220703125,39577.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406223893165588,1.0,0.0,0.0,3.609295606613159,3.609319925308228,8.692370556673268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.189453125,0.0,1514.819091796875,1895.4371337890625,0.0,3778.102783203125,0.8989177346229553,1.0,0.0,3.0,1.0,0.0
18205980,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7465960383415222,0.3514392077922821,0.3219768106937408,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8848740458488464,0.5955220460891724,0.5682541131973267,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9166649580001832,0.6597261428833008,0.4638565182685852,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8047989010810852,0.4419612288475036,0.424107015132904,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6589328646659851,0.2398244738578796,1.1096447706222534,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34210205078125,297.1098327636719,284.99102783203125,1.0,0.6856816411018372,0.3417937457561493,0.3417937457561493,1.0,1.0,-3.468097686767578,0.8704403042793274,2.5976574420928955,0.0874400585889816,0.9409461617469788,0.9409461617469788,0.0,256.5892639160156,260.0,56579.734375,0.0,3898.401123046875,1.0,279.4419860839844,283.09686279296875,295.349365234375,298.9502868652344,293.1499938964844,293.1499938964844,279.1499938964844,34033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307981729507446,1.0,0.0,0.0,3.700578212738037,3.7006022930145264,9.137606866715942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4755859375,0.0,1575.2559814453125,1895.4371337890625,0.0,3688.455322265625,0.9153466820716858,1.0,0.0,3.0,1.0,0.0
18206040,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7465960383415222,0.3514392077922821,0.3219768106937408,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8848740458488464,0.5955220460891724,0.5682541131973267,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9166649580001832,0.6597261428833008,0.4638565182685852,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8047989010810852,0.4419612288475036,0.424107015132904,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6589328646659851,0.2398244738578796,1.1096447706222534,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34210205078125,297.1098327636719,284.99102783203125,1.0,0.6856816411018372,0.3417937457561493,0.3417937457561493,1.0,1.0,-3.468097686767578,0.8704403042793274,2.5976574420928955,0.0874400585889816,0.9409461617469788,0.9409461617469788,0.0,256.5892639160156,260.0,56579.734375,0.0,3898.401123046875,1.0,279.4419860839844,283.09686279296875,295.349365234375,298.9502868652344,293.1499938964844,293.1499938964844,279.1499938964844,34033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307981729507446,1.0,0.0,0.0,3.700578212738037,3.7006022930145264,9.137606866715942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4755859375,0.0,1575.2559814453125,1895.4371337890625,0.0,3688.455322265625,0.9153466820716858,1.0,0.0,3.0,1.0,0.0
18206100,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7450842261314392,0.3505236208438873,0.3214563131332397,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8829150199890137,0.5941293835639954,0.56728595495224,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9147273898124696,0.658770740032196,0.4635025560855865,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8031513690948486,0.4411281943321228,0.4235961139202118,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6574854254722595,0.2392156273126602,1.1077948808670044,284.8685302734375,284.95001220703125,302.00994873046875,292.3788146972656,298.337890625,297.1062927246094,284.8671875,1.0,0.6857958436012268,0.3418239057064056,0.3418239057064056,1.0,1.0,-3.4630489349365234,0.8689881563186646,2.5940606594085693,0.0872356221079826,0.8520902991294861,0.8520902991294861,0.0,258.0800476074219,260.0,57313.38671875,0.0,3894.577880859375,1.0,279.1972351074219,282.9527587890625,295.40460205078125,299.1553955078125,293.1499938964844,293.1499938964844,279.1499938964844,38512.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936388611793518,1.0,0.0,0.0,3.651557922363281,3.6515824794769287,8.897124530449219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1689453125,0.0,1553.7064208984375,1895.4371337890625,0.0,3739.556640625,0.9051097631454468,1.0,0.0,3.0,1.0,0.0
18206160,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7430276274681091,0.3494662046432495,0.3205995261669159,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8803614377975464,0.5925769805908203,0.5659286379814148,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9120855331420898,0.6576286554336548,0.4627794623374939,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8009477853775024,0.4401527941226959,0.4227842092514038,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6555845141410828,0.2384937852621078,1.1050984859466553,284.89459228515625,284.95001220703125,302.0044860839844,292.3778381347656,298.3327941894531,297.10174560546875,284.8959350585937,1.0,0.6857646107673645,0.341888427734375,0.341888427734375,1.0,1.0,-3.455298900604248,0.8668125867843628,2.588486433029175,0.0868689268827438,0.84614098072052,0.84614098072052,0.0,259.94219970703125,263.0,56956.42578125,0.0,3886.212646484375,1.0,279.15771484375,282.9843139648437,295.39361572265625,299.08673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39545.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377493262290956,1.0,0.0,0.0,3.5554897785186768,3.555513620376587,8.435137601736642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2607421875,0.0,1456.3812255859375,1895.4371337890625,0.0,3751.9599609375,0.8871394395828247,1.0,0.0,3.0,1.0,0.0
18206220,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7401014566421509,0.3483120799064636,0.3194847106933594,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8765673637390137,0.5905213952064514,0.5638965368270874,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9084470272064208,0.6566829085350037,0.4620028734207153,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7977064251899719,0.4389935433864593,0.4216415882110595,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6527068614959717,0.2374975830316543,1.1007333993911743,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.32635498046875,297.0975646972656,284.99237060546875,1.0,0.6858202219009399,0.3420174419879913,0.3420174419879913,1.0,1.0,-3.4439473152160645,0.8637455701828003,2.5802016258239746,0.0863329097628593,0.9294586777687072,0.9294586777687072,0.0,262.7797546386719,266.0,56052.4609375,0.0,3874.658203125,1.0,279.4416198730469,283.1090087890625,295.3441467285156,298.9123229980469,293.1499938964844,293.1499938964844,279.1499938964844,33930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278337359428406,1.0,0.0,0.0,3.653888702392578,3.653912544250488,8.908486961445305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.302734375,0.0,1521.9969482421875,1895.4371337890625,0.0,3661.26904296875,0.9047077894210817,1.0,0.0,3.0,1.0,0.0
18206280,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7401014566421509,0.3483120799064636,0.3194847106933594,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8765673637390137,0.5905213952064514,0.5638965368270874,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9084470272064208,0.6566829085350037,0.4620028734207153,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7977064251899719,0.4389935433864593,0.4216415882110595,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6527068614959717,0.2374975830316543,1.1007333993911743,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.32635498046875,297.0975646972656,284.99237060546875,1.0,0.6858202219009399,0.3420174419879913,0.3420174419879913,1.0,1.0,-3.4439473152160645,0.8637455701828003,2.5802016258239746,0.0863329097628593,0.9294586777687072,0.9294586777687072,0.0,262.7797546386719,266.0,56052.4609375,0.0,3874.658203125,1.0,279.4416198730469,283.1090087890625,295.3441467285156,298.9123229980469,293.1499938964844,293.1499938964844,279.1499938964844,33930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278337359428406,1.0,0.0,0.0,3.653888702392578,3.653912544250488,8.908486961445305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.302734375,0.0,1521.9969482421875,1895.4371337890625,0.0,3661.26904296875,0.9047077894210817,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7369400262832642,0.3464187681674957,0.3181720674037933,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8725643157958984,0.5877256393432617,0.5617043375968933,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9045661687850952,0.6546189785003662,0.4609461724758148,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7942381501197815,0.4372354745864868,0.4203582108020782,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6497262120246887,0.236189067363739,1.096234917640686,284.8956604003906,284.95001220703125,301.98046875,292.3716735839844,298.3177185058594,297.09063720703125,284.8968200683594,1.0,0.6858174204826355,0.3421355187892914,0.3421355187892914,1.0,1.0,-3.431516647338867,0.8603010177612305,2.5712156295776367,0.0858781710267067,0.8393074870109558,0.8393074870109558,0.0,265.8445739746094,266.0,56443.37109375,0.0,3861.786376953125,1.0,279.1612548828125,282.99627685546875,295.390625,299.05645751953125,293.1499938964844,293.1499938964844,279.1499938964844,39564.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934860348701477,1.0,0.0,0.0,3.51653790473938,3.516561269760132,8.251329290942522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.33203125,0.0,1415.3897705078125,1895.4371337890625,0.0,3725.609375,0.8786503672599792,1.0,0.0,3.0,1.0,0.0
18206400,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7366098165512085,0.3462518155574798,0.318022072315216,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8721540570259094,0.5874743461608887,0.5614676475524902,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9041691422462464,0.6544414758682251,0.4608181715011596,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.793877363204956,0.4370752274990082,0.4202114045619964,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6494165658950806,0.2360642105340957,1.0957250595092771,284.898193359375,284.95001220703125,301.9792785644531,292.3713073730469,298.3168640136719,297.0899963378906,284.899169921875,1.0,0.6857991814613342,0.34214648604393,0.34214648604393,1.0,1.0,-3.430107355117798,0.8599036335945129,2.5702037811279297,0.0858003869652748,0.838049054145813,0.838049054145813,0.0,266.1501770019531,269.0,56398.30078125,0.0,3860.087158203125,1.0,279.1585998535156,282.9991760253906,295.3868103027344,299.04595947265625,293.1499938964844,293.1499938964844,279.45001220703125,39419.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934782862663269,1.0,0.0,0.0,3.508371353149414,3.508394718170166,8.213049227379088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.734375,0.0,1405.826416015625,1895.4371337890625,0.0,3724.901611328125,0.8766180872917175,1.0,0.0,3.0,1.0,0.0
18206460,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7337161302566528,0.3449811637401581,0.3168192207813263,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8684241771697998,0.5852819085121155,0.5593262314796448,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.900787889957428,0.653313934803009,0.4599323868751526,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.790632963180542,0.4357799291610718,0.4189562797546386,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6465628743171692,0.2349481880664825,1.0908750295639038,284.9913330078125,284.95001220703125,301.9646911621094,292.3664855957031,298.3101806640625,297.0860900878906,284.99041748046875,1.0,0.6857450604438782,0.3423492312431335,0.3423492312431335,1.0,1.0,-3.4176695346832275,0.8567145466804504,2.560955047607422,0.0854119434952735,0.91779625415802,0.91779625415802,0.0,269.01043701171875,272.0,55506.72265625,0.0,3846.079833984375,1.0,279.4412841796875,283.11834716796875,295.33563232421875,298.8706359863281,293.1499938964844,293.1499938964844,279.1499938964844,33901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249199628829956,1.0,0.0,0.0,3.6087350845336914,3.6087584495544434,8.68967049427738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.498046875,0.0,1472.219970703125,1895.4371337890625,0.0,3634.491943359375,0.8945333361625671,1.0,0.0,3.0,1.0,0.0
18206520,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7337161302566528,0.3449811637401581,0.3168192207813263,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8684241771697998,0.5852819085121155,0.5593262314796448,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.900787889957428,0.653313934803009,0.4599323868751526,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.790632963180542,0.4357799291610718,0.4189562797546386,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6465628743171692,0.2349481880664825,1.0908750295639038,284.9913330078125,284.95001220703125,301.9646911621094,292.3664855957031,298.3101806640625,297.0860900878906,284.99041748046875,1.0,0.6857450604438782,0.3423492312431335,0.3423492312431335,1.0,1.0,-3.4176695346832275,0.8567145466804504,2.560955047607422,0.0854119434952735,0.91779625415802,0.91779625415802,0.0,269.01043701171875,272.0,55506.72265625,0.0,3846.079833984375,1.0,279.4412841796875,283.11834716796875,295.33563232421875,298.8706359863281,293.1499938964844,293.1499938964844,279.1499938964844,33901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249199628829956,1.0,0.0,0.0,3.6087350845336914,3.6087584495544434,8.68967049427738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.498046875,0.0,1472.219970703125,1895.4371337890625,0.0,3634.491943359375,0.8945333361625671,1.0,0.0,3.0,1.0,0.0
18206580,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7302733063697815,0.3428356349468231,0.3152675628662109,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8641184568405151,0.5821300148963928,0.5567845106124878,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8967199325561523,0.650930643081665,0.4586358666419983,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7868332266807556,0.4337476789951324,0.4174086451530456,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6433252692222595,0.2334068864583969,1.085357666015625,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,298.3005065917969,297.07891845703125,284.9012756347656,1.0,0.6856067180633545,0.342551976442337,0.342551976442337,1.0,1.0,-3.4026987552642822,0.8527412414550781,2.549957513809204,0.0850109532475471,0.8297123312950134,0.8297123312950134,0.0,272.3866271972656,275.0,55807.74609375,0.0,3828.895263671875,1.0,279.1588134765625,283.0136108398437,295.37579345703125,298.9986572265625,293.1499938964844,293.1499938964844,279.45001220703125,39348.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318426251411438,1.0,0.0,0.0,3.4595260620117188,3.4595489501953125,7.985948968780576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.02294921875,0.0,1355.1485595703125,1895.4371337890625,0.0,3698.01904296875,0.8658673763275146,1.0,0.0,3.0,1.0,0.0
18206640,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7302733063697815,0.3428356349468231,0.3152675628662109,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8641184568405151,0.5821300148963928,0.5567845106124878,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8967199325561523,0.650930643081665,0.4586358666419983,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7868332266807556,0.4337476789951324,0.4174086451530456,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6433252692222595,0.2334068864583969,1.085357666015625,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,298.3005065917969,297.07891845703125,284.9012756347656,1.0,0.6856067180633545,0.342551976442337,0.342551976442337,1.0,1.0,-3.4026987552642822,0.8527412414550781,2.549957513809204,0.0850109532475471,0.8297123312950134,0.8297123312950134,0.0,272.3866271972656,275.0,55807.74609375,0.0,3828.895263671875,1.0,279.1588134765625,283.0136108398437,295.37579345703125,298.9986572265625,293.1499938964844,293.1499938964844,279.45001220703125,39348.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318426251411438,1.0,0.0,0.0,3.4595260620117188,3.4595489501953125,7.985948968780576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.02294921875,0.0,1355.1485595703125,1895.4371337890625,0.0,3698.01904296875,0.8658673763275146,1.0,0.0,3.0,1.0,0.0
18206700,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7286264896392822,0.342100977897644,0.3144936859607696,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8620694279670715,0.5809178948402405,0.5555097460746765,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8947931528091431,0.6502254009246826,0.4579980373382568,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7850079536437988,0.4329904317855835,0.4166109561920166,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6417466998100281,0.2327566146850586,1.082384467124939,285.00341796875,284.95001220703125,301.9403076171875,292.3573303222656,298.2964782714844,297.0766296386719,285.0043029785156,1.0,0.6854740381240845,0.3426533341407776,0.3426533341407776,1.0,1.0,-3.3949270248413086,0.8506690859794617,2.544257879257202,0.0846717432141304,0.8994051218032837,0.8994051218032837,0.0,273.9664001464844,275.0,54943.6015625,0.0,3819.018798828125,1.0,279.39630126953125,283.1394958496094,295.3182067871094,298.7844543457031,293.1499938964844,293.1499938964844,279.45001220703125,34537.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249862432479858,1.0,0.0,0.0,3.502626180648804,3.50264859199524,8.186171953639132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.6162109375,0.0,1364.8055419921875,1895.4371337890625,0.0,3635.1015625,0.8730491995811462,1.0,0.0,3.0,1.0,0.0
18206760,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7273934483528137,0.3414614796638489,0.3139798641204834,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8604724407196045,0.5798121094703674,0.5545344948768616,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8933711051940918,0.6496379375457764,0.4576434195041656,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7836059927940369,0.4323251843452453,0.4160411655902862,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6405028104782104,0.232177123427391,1.080022215843201,284.9887390136719,284.95001220703125,301.9315185546875,292.353759765625,298.2933349609375,297.07525634765625,284.98736572265625,1.0,0.6854392290115356,0.3427797555923462,0.3427797555923462,1.0,1.0,-3.3891818523406982,0.8492869138717651,2.539894819259644,0.0846138969063758,0.9054064750671388,0.9054064750671388,0.0,275.2523498535156,278.0,54923.66015625,0.0,3812.41552734375,1.0,279.4415588378906,283.1274719238281,295.3216857910156,298.8212280273437,293.1499938964844,293.1499938964844,279.1499938964844,33817.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218746423721312,1.0,0.0,0.0,3.562668800354004,3.5626914501190186,8.469234558106109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4931640625,0.0,1422.2218017578125,1895.4371337890625,0.0,3606.448486328125,0.8839212656021118,1.0,0.0,3.0,1.0,0.0
18206820,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7239862680435181,0.3392469882965088,0.3123597204685211,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.856313943862915,0.5765712857246399,0.5519014596939087,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8893852233886719,0.6471330523490906,0.4562562704086303,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7798791527748108,0.4301931262016296,0.4143934249877929,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6373379826545715,0.2305404096841812,1.07405424118042,284.90283203125,284.95001220703125,301.9129943847656,292.34588623046875,298.283447265625,297.0685119628906,284.90313720703125,1.0,0.6851921081542969,0.3430326282978058,0.3430326282978058,1.0,1.0,-3.3732478618621826,0.8451555371284485,2.528092384338379,0.08427544683218,0.8207171559333801,0.8207171559333801,0.0,278.6045837402344,281.0,55169.62109375,0.0,3792.926513671875,1.0,279.15924072265625,283.0289001464844,295.36053466796875,298.9444885253906,293.1499938964844,293.1499938964844,279.45001220703125,39340.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287251830101012,1.0,0.0,0.0,3.407134771347046,3.4071569442749023,7.745900347799761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.1279296875,0.0,1302.7144775390625,1895.4371337890625,0.0,3669.450439453125,0.8543354868888855,1.0,0.0,3.0,1.0,0.0
18206880,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7239862680435181,0.3392469882965088,0.3123597204685211,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.856313943862915,0.5765712857246399,0.5519014596939087,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8893852233886719,0.6471330523490906,0.4562562704086303,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7798791527748108,0.4301931262016296,0.4143934249877929,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6373379826545715,0.2305404096841812,1.07405424118042,284.90283203125,284.95001220703125,301.9129943847656,292.34588623046875,298.283447265625,297.0685119628906,284.90313720703125,1.0,0.6851921081542969,0.3430326282978058,0.3430326282978058,1.0,1.0,-3.3732478618621826,0.8451555371284485,2.528092384338379,0.08427544683218,0.8207171559333801,0.8207171559333801,0.0,278.6045837402344,281.0,55169.62109375,0.0,3792.926513671875,1.0,279.15924072265625,283.0289001464844,295.36053466796875,298.9444885253906,293.1499938964844,293.1499938964844,279.45001220703125,39340.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287251830101012,1.0,0.0,0.0,3.407134771347046,3.4071569442749023,7.745900347799761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.1279296875,0.0,1302.7144775390625,1895.4371337890625,0.0,3669.450439453125,0.8543354868888855,1.0,0.0,3.0,1.0,0.0
18206940,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.721096932888031,0.3377772867679596,0.3110050857067108,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8527785539627075,0.5741355419158936,0.5495622158050537,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8860911130905151,0.6456831097602844,0.4551751315593719,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7767022848129272,0.4286518096923828,0.4129303991794586,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6345579028129578,0.2292077243328094,1.0683016777038574,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.27587890625,297.06512451171875,284.9853515625,1.0,0.6849251985549927,0.343285471200943,0.343285471200943,1.0,1.0,-3.358821153640747,0.8414867520332336,2.517334222793579,0.0838812515139579,0.8927562832832336,0.8927562832832336,0.0,281.4588623046875,284.0,54290.4921875,0.0,3774.355712890625,1.0,279.4403991699219,283.13873291015625,295.3052978515625,298.7662048339844,293.1499938964844,293.1499938964844,279.75,33949.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187198877334596,1.0,0.0,0.0,3.509121417999268,3.509143829345703,8.216561582230497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.1396484375,0.0,1367.257080078125,1895.4371337890625,0.0,3577.33984375,0.8722281455993652,1.0,0.0,3.0,1.0,0.0
18207000,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.721096932888031,0.3377772867679596,0.3110050857067108,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8527785539627075,0.5741355419158936,0.5495622158050537,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8860911130905151,0.6456831097602844,0.4551751315593719,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7767022848129272,0.4286518096923828,0.4129303991794586,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6345579028129578,0.2292077243328094,1.0683016777038574,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.27587890625,297.06512451171875,284.9853515625,1.0,0.6849251985549927,0.343285471200943,0.343285471200943,1.0,1.0,-3.358821153640747,0.8414867520332336,2.517334222793579,0.0838812515139579,0.8927562832832336,0.8927562832832336,0.0,281.4588623046875,284.0,54290.4921875,0.0,3774.355712890625,1.0,279.4403991699219,283.13873291015625,295.3052978515625,298.7662048339844,293.1499938964844,293.1499938964844,279.75,33949.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187198877334596,1.0,0.0,0.0,3.509121417999268,3.509143829345703,8.216561582230497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.1396484375,0.0,1367.257080078125,1895.4371337890625,0.0,3577.33984375,0.8722281455993652,1.0,0.0,3.0,1.0,0.0
18207060,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7186375856399536,0.3364999294281006,0.3099663257598877,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8497415781021118,0.5719329714775085,0.5476014614105225,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8833319544792175,0.6444775462150574,0.4544218182563782,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7740026712417603,0.4273115396499634,0.4117740094661712,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6321830153465271,0.2280360460281372,1.0635406970977783,285.04058837890625,284.95001220703125,301.8721008300781,292.3271179199219,298.2699279785156,297.0637512207031,285.0378723144531,1.0,0.6848758459091187,0.3435925543308258,0.3435925543308258,1.0,1.0,-3.3471903800964355,0.8388274312019348,2.508363008499145,0.083941139280796,0.9909513592720032,0.9909513592720032,0.0,284.0826110839844,272.0,53678.3515625,0.0,3761.29443359375,1.0,279.7411193847656,283.21466064453125,295.301025390625,298.708251953125,293.1499938964844,293.1499938964844,279.45001220703125,31301.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107648730278016,1.0,0.0,0.0,3.697841644287109,3.69786524772644,9.124096891355292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3935546875,0.0,1551.4351806640625,1895.4371337890625,0.0,3503.700439453125,0.9126477241516112,1.0,0.0,3.0,1.0,0.0
18207120,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7186375856399536,0.3364999294281006,0.3099663257598877,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8497415781021118,0.5719329714775085,0.5476014614105225,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8833319544792175,0.6444775462150574,0.4544218182563782,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7740026712417603,0.4273115396499634,0.4117740094661712,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6321830153465271,0.2280360460281372,1.0635406970977783,285.04058837890625,284.95001220703125,301.8721008300781,292.3271179199219,298.2699279785156,297.0637512207031,285.0378723144531,1.0,0.6848758459091187,0.3435925543308258,0.3435925543308258,1.0,1.0,-3.3471903800964355,0.8388274312019348,2.508363008499145,0.083941139280796,0.9909513592720032,0.9909513592720032,0.0,284.0826110839844,272.0,53678.3515625,0.0,3761.29443359375,1.0,279.7411193847656,283.21466064453125,295.301025390625,298.708251953125,293.1499938964844,293.1499938964844,279.45001220703125,31301.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107648730278016,1.0,0.0,0.0,3.697841644287109,3.69786524772644,9.124096891355292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3935546875,0.0,1551.4351806640625,1895.4371337890625,0.0,3503.700439453125,0.9126477241516112,1.0,0.0,3.0,1.0,0.0
18207180,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7183887362480164,0.3338914513587951,0.3078683316707611,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.84971684217453,0.5682438015937805,0.5444381237030029,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.883808434009552,0.6413553953170776,0.4525518119335174,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7741355299949646,0.4248083531856537,0.4096400737762451,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.631849467754364,0.2261746525764465,1.0557130575180054,284.87994384765625,284.95001220703125,301.8497314453125,292.3162536621094,298.2584228515625,297.056396484375,284.8810729980469,1.0,0.6804000735282898,0.3438996374607086,0.3438996374607086,1.0,1.0,-3.3266522884368896,0.8334076404571533,2.4932446479797363,0.0834500938653945,0.8644080758094788,0.8644080758094788,0.0,280.8086242675781,260.0,54274.359375,0.0,3693.440673828125,1.0,279.4568176269531,283.0377502441406,295.3503723144531,298.878662109375,293.1499938964844,293.1499938964844,279.75,38505.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921942174434662,1.0,0.0,0.0,3.620464324951172,3.620488405227661,8.746248454372108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.75390625,0.0,1519.154296875,1895.4371337890625,0.0,3607.0712890625,0.9001452922821045,1.0,0.0,3.0,1.0,0.0
18207240,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7183887362480164,0.3338914513587951,0.3078683316707611,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.84971684217453,0.5682438015937805,0.5444381237030029,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.883808434009552,0.6413553953170776,0.4525518119335174,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7741355299949646,0.4248083531856537,0.4096400737762451,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.631849467754364,0.2261746525764465,1.0557130575180054,284.87994384765625,284.95001220703125,301.8497314453125,292.3162536621094,298.2584228515625,297.056396484375,284.8810729980469,1.0,0.6804000735282898,0.3438996374607086,0.3438996374607086,1.0,1.0,-3.3266522884368896,0.8334076404571533,2.4932446479797363,0.0834500938653945,0.8644080758094788,0.8644080758094788,0.0,280.8086242675781,260.0,54274.359375,0.0,3693.440673828125,1.0,279.4568176269531,283.0377502441406,295.3503723144531,298.878662109375,293.1499938964844,293.1499938964844,279.75,38505.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921942174434662,1.0,0.0,0.0,3.620464324951172,3.620488405227661,8.746248454372108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.75390625,0.0,1519.154296875,1895.4371337890625,0.0,3607.0712890625,0.9001452922821045,1.0,0.0,3.0,1.0,0.0
18207300,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7190317511558533,0.3329442143440246,0.3066747784614563,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8506615161895752,0.5667629241943359,0.5426712036132812,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8851156830787659,0.6403031349182129,0.4514790773391723,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7750899791717529,0.4238085746765136,0.4083887636661529,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6322861313819885,0.2253476828336715,1.0509788990020752,284.99420166015625,284.95001220703125,301.8381042480469,292.3104553222656,298.25323486328125,297.0538024902344,284.9957275390625,1.0,0.6772371530532837,0.34405317902565,0.34405317902565,1.0,1.0,-3.314597845077514,0.8301488161087036,2.4844491481781006,0.0828793793916702,0.936506986618042,0.936506986618042,0.0,277.5063171386719,260.0,53272.98828125,0.0,3646.15673828125,1.0,279.7007141113281,283.1777648925781,295.2817077636719,298.649658203125,293.1499938964844,293.1499938964844,279.75,34508.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157223105430604,1.0,0.0,0.0,3.654536247253418,3.654560089111328,8.911644044928835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.9970703125,0.0,1527.0504150390625,1895.4371337890625,0.0,3549.630126953125,0.9067782163619996,1.0,0.0,3.0,1.0,0.0
18207360,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7206142544746399,0.3322096467018127,0.3058223128318786,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8526415228843689,0.5655062198638916,0.5412881374359131,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8876029253005981,0.6395218968391418,0.4507838785648346,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7770307660102844,0.4229937791824341,0.4074219763278961,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6334549784660339,0.2246495187282562,1.0469329357147217,284.9838256835937,284.95001220703125,301.8261413574219,292.3044128417969,298.2494506835937,297.0526733398437,284.9822692871094,1.0,0.6738259792327881,0.3442584276199341,0.3442584276199341,1.0,1.0,-3.3050425052642822,0.827801525592804,2.477241039276123,0.0826930850744247,0.943308413028717,0.943308413028717,0.0,273.1206359863281,248.0,53181.734375,0.0,3598.91357421875,1.0,279.7429504394531,283.1700744628906,295.277587890625,298.6747131347656,293.1499938964844,293.1499938964844,279.45001220703125,33884.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128639101982116,1.0,0.0,0.0,3.710486650466919,3.7105109691619873,9.18660532533977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.30078125,0.0,1585.4217529296875,1895.4371337890625,0.0,3523.16259765625,0.9171573519706726,1.0,0.0,3.0,1.0,0.0
18207420,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7228706479072571,0.3305671811103821,0.3043879866600036,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8555795550346375,0.5630674362182617,0.5390697717666626,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.891219973564148,0.6375147104263306,0.449513703584671,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7799054384231567,0.4213378727436065,0.4058638513088226,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.635224461555481,0.2234004735946655,1.0408543348312378,284.8601379394531,284.95001220703125,301.8090515136719,292.2956237792969,298.2422790527344,297.04888916015625,284.86328125,1.0,0.6686257123947144,0.3445433676242828,0.3445433676242828,1.0,1.0,-3.2899482250213623,0.8239767551422119,2.4659714698791504,0.0824313908815383,0.8384715914726257,0.8384715914726257,0.0,266.6351318359375,248.0,53582.68359375,0.0,3527.261962890625,1.0,279.47344970703125,283.03564453125,295.3252258300781,298.83465576171875,293.1499938964844,293.1499938964844,279.45001220703125,40574.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200286269187928,1.0,0.0,0.0,3.5905582904815674,3.590582609176636,8.602353318565292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.275390625,0.0,1501.70556640625,1895.4371337890625,0.0,3589.4228515625,0.894369900226593,1.0,0.0,3.0,1.0,0.0
18207480,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7237778306007385,0.3298485577106476,0.3036020994186401,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8568277359008789,0.5619930028915405,0.5379108786582947,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8927459716796875,0.6366411447525024,0.4487819373607635,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7811208367347717,0.420599102973938,0.4050337076187134,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6359555721282959,0.2228325605392456,1.0377671718597412,284.8817749023437,284.95001220703125,301.8013000488281,292.2916259765625,298.2388610839844,297.047119140625,284.8833923339844,1.0,0.6661500334739685,0.3446688950061798,0.3446688950061798,1.0,1.0,-3.2820188999176025,0.821894645690918,2.460124254226685,0.0821560770273208,0.8369866013526917,0.8369866013526917,0.0,263.7190856933594,236.0,53354.4296875,0.0,3492.616455078125,1.0,279.4577331542969,283.0594787597656,295.3083801269531,298.7828674316406,293.1499938964844,293.1499938964844,279.75,40255.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201731085777284,1.0,0.0,0.0,3.5378332138061523,3.5378568172454834,8.351567544195859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.5908203125,0.0,1442.7833251953125,1895.4371337890625,0.0,3590.755859375,0.8838346600532532,1.0,0.0,3.0,1.0,0.0
18207540,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7283767461776733,0.3284115195274353,0.3017091453075409,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8628014326095581,0.5594711303710938,0.5348898768424988,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8998544812202454,0.6350520849227905,0.4471483826637268,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7868612408638,0.4189553558826446,0.4028843939304352,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6396591663360596,0.2214428335428238,1.0290310382843018,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.2312927246094,297.0457458496094,284.98345947265625,1.0,0.657899796962738,0.3450793325901031,0.3450793325901031,1.0,1.0,-3.26104736328125,0.816613495349884,2.4444339275360107,0.0815763995051384,0.9159792065620422,0.9159792065620422,0.0,252.7488555908203,224.0,52284.97265625,0.0,3383.587158203125,1.0,279.7414245605469,283.19000244140625,295.2411804199219,298.58074951171875,293.1499938964844,293.1499938964844,279.45001220703125,34292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089193344116212,1.0,0.0,0.0,3.624201059341431,3.6242246627807617,8.764312724451884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.77734375,0.0,1491.96923828125,1895.4371337890625,0.0,3486.57177734375,0.8982711434364319,1.0,0.0,3.0,1.0,0.0
18207600,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7283767461776733,0.3284115195274353,0.3017091453075409,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8628014326095581,0.5594711303710938,0.5348898768424988,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8998544812202454,0.6350520849227905,0.4471483826637268,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7868612408638,0.4189553558826446,0.4028843939304352,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6396591663360596,0.2214428335428238,1.0290310382843018,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.2312927246094,297.0457458496094,284.98345947265625,1.0,0.657899796962738,0.3450793325901031,0.3450793325901031,1.0,1.0,-3.26104736328125,0.816613495349884,2.4444339275360107,0.0815763995051384,0.9159792065620422,0.9159792065620422,0.0,252.7488555908203,224.0,52284.97265625,0.0,3383.587158203125,1.0,279.7414245605469,283.19000244140625,295.2411804199219,298.58074951171875,293.1499938964844,293.1499938964844,279.45001220703125,34292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089193344116212,1.0,0.0,0.0,3.624201059341431,3.6242246627807617,8.764312724451884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.77734375,0.0,1491.96923828125,1895.4371337890625,0.0,3486.57177734375,0.8982711434364319,1.0,0.0,3.0,1.0,0.0
18207660,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7331237196922302,0.3261940777301788,0.2995512783527374,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8691530823707581,0.5560835599899292,0.5315564274787903,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9073765277862548,0.6322900652885437,0.4451722502708435,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7929224371910095,0.4166612923145294,0.4005200564861297,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6436727643013,0.2197276353836059,1.0199984312057495,284.89410400390625,284.95001220703125,301.7479858398437,292.2631225585937,298.2220153808594,297.0420837402344,284.8948059082031,1.0,0.6492921113967896,0.3456200063228607,0.3456200063228607,1.0,1.0,-3.2383713722229004,0.8111467361450195,2.427224636077881,0.0813822448253631,0.8228998184204102,0.8228998184204102,0.0,241.7176971435547,212.0,52417.46484375,0.0,3271.716064453125,1.0,279.4587707519531,283.0907287597656,295.2750549316406,298.6897888183594,293.1499938964844,293.1499938964844,279.75,40033.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915328323841095,1.0,0.0,0.0,3.4482812881469727,3.4483041763305664,7.934118571029103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.69580078125,0.0,1348.6260986328125,1895.4371337890625,0.0,3545.984375,0.8640226125717163,1.0,0.0,3.0,1.0,0.0
18207720,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7331237196922302,0.3261940777301788,0.2995512783527374,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8691530823707581,0.5560835599899292,0.5315564274787903,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9073765277862548,0.6322900652885437,0.4451722502708435,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7929224371910095,0.4166612923145294,0.4005200564861297,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6436727643013,0.2197276353836059,1.0199984312057495,284.89410400390625,284.95001220703125,301.7479858398437,292.2631225585937,298.2220153808594,297.0420837402344,284.8948059082031,1.0,0.6492921113967896,0.3456200063228607,0.3456200063228607,1.0,1.0,-3.2383713722229004,0.8111467361450195,2.427224636077881,0.0813822448253631,0.8228998184204102,0.8228998184204102,0.0,241.7176971435547,212.0,52417.46484375,0.0,3271.716064453125,1.0,279.4587707519531,283.0907287597656,295.2750549316406,298.6897888183594,293.1499938964844,293.1499938964844,279.75,40033.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915328323841095,1.0,0.0,0.0,3.4482812881469727,3.4483041763305664,7.934118571029103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.69580078125,0.0,1348.6260986328125,1895.4371337890625,0.0,3545.984375,0.8640226125717163,1.0,0.0,3.0,1.0,0.0
