time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207780,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7390729188919067,0.3247641623020172,0.2976768314838409,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8770071268081665,0.5535457730293274,0.5285360217094421,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9171580076217652,0.6306461691856384,0.4435204863548279,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8002970814704895,0.4150047898292541,0.3983653783798218,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6487160325050354,0.2183647453784942,1.0113544464111328,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.2149963378906,297.0416259765625,284.9847106933594,1.0,0.6404751539230347,0.3461606502532959,0.3461606502532959,1.0,1.0,-3.21750807762146,0.8062412142753601,2.411267042160034,0.0811564847826957,0.8980727195739746,0.8980727195739746,0.0,229.9703826904297,200.0,51412.2578125,0.0,3161.29443359375,1.0,279.74072265625,283.209716796875,295.2099609375,298.4948425292969,293.1499938964844,293.1499938964844,280.04998779296875,34138.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040040373802184,1.0,0.0,0.0,3.542738676071167,3.5427613258361816,8.374743742933788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.6279296875,0.0,1403.5550537109375,1895.4371337890625,0.0,3440.878662109375,0.8798854947090149,1.0,0.0,3.0,1.0,0.0
18207840,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7390729188919067,0.3247641623020172,0.2976768314838409,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8770071268081665,0.5535457730293274,0.5285360217094421,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9171580076217652,0.6306461691856384,0.4435204863548279,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8002970814704895,0.4150047898292541,0.3983653783798218,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6487160325050354,0.2183647453784942,1.0113544464111328,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.2149963378906,297.0416259765625,284.9847106933594,1.0,0.6404751539230347,0.3461606502532959,0.3461606502532959,1.0,1.0,-3.21750807762146,0.8062412142753601,2.411267042160034,0.0811564847826957,0.8980727195739746,0.8980727195739746,0.0,229.9703826904297,200.0,51412.2578125,0.0,3161.29443359375,1.0,279.74072265625,283.209716796875,295.2099609375,298.4948425292969,293.1499938964844,293.1499938964844,280.04998779296875,34138.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040040373802184,1.0,0.0,0.0,3.542738676071167,3.5427613258361816,8.374743742933788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.6279296875,0.0,1403.5550537109375,1895.4371337890625,0.0,3440.878662109375,0.8798854947090149,1.0,0.0,3.0,1.0,0.0
18207900,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7425123453140259,0.3241664171218872,0.2968624830245971,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8814921975135803,0.5524125099182129,0.527169406414032,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9228490591049194,0.6299765110015869,0.4428176581859588,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8044700622558594,0.4142915904521942,0.3974077403545379,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6516781449317932,0.2177729904651641,1.0074522495269775,285.073486328125,284.95001220703125,301.704833984375,292.2392883300781,298.2121276855469,297.0422668457031,285.0744934082031,1.0,0.6360922455787659,0.3464309573173523,0.3464309573173523,1.0,1.0,-3.208195447921753,0.8041279911994934,2.4040675163269043,0.0811569318175315,0.9825629591941832,0.9825629591941832,0.0,223.963623046875,200.0,50596.91796875,0.0,3108.254638671875,1.0,279.9969787597656,283.32147216796875,295.1791076660156,298.3486328125,293.1499938964844,293.1499938964844,280.04998779296875,31482.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967715501785278,1.0,0.0,0.0,3.630912303924561,3.630935430526733,8.796802148935967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.45458984375,0.0,1478.4136962890625,1895.4371337890625,0.0,3373.47216796875,0.8988993167877197,1.0,0.0,3.0,1.0,0.0
18207960,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7463379502296448,0.3235687613487243,0.2961538136005401,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8864222764968872,0.5512830018997192,0.5259310007095337,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9291074872016908,0.6292934417724609,0.4422296285629272,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8089746236801147,0.4135898053646087,0.3965531289577484,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.654995322227478,0.2172070890665054,1.0038824081420898,285.0483093261719,284.95001220703125,301.6898498535156,292.2308959960937,298.2095947265625,297.0432434082031,285.0451354980469,1.0,0.6317496299743652,0.3467284440994262,0.3467284440994262,1.0,1.0,-3.199827194213867,0.8023784756660461,2.397448778152466,0.081321470439434,1.0,1.0,0.0,217.8631896972656,188.0,50663.23046875,0.0,3056.999267578125,1.0,280.04229736328125,283.2944030761719,295.1977844238281,298.4206848144531,293.1499938964844,293.1499938964844,279.75,31319.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946585059165955,1.0,0.0,0.0,3.728574514389038,3.728598356246948,9.27638836856204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.2490234375,0.0,1586.580810546875,1895.4371337890625,0.0,3353.744873046875,0.9194679260253906,1.0,0.0,3.0,1.0,0.0
18208020,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7528163194656372,0.3210403323173523,0.293853610754013,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8950138092041016,0.5475375056266785,0.5224238038063049,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9398974776268004,0.6260020136833191,0.4400356113910675,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8164735436439514,0.4110180139541626,0.3940605819225311,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6607575416564941,0.2153883576393127,0.9948047399520874,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1992492675781,297.03924560546875,284.87774658203125,1.0,0.6226818561553955,0.3473234474658966,0.3473234474658966,1.0,1.0,-3.176307678222656,0.7967453598976135,2.3795621395111084,0.0811822190880775,0.8704918622970581,0.8704918622970581,0.0,206.7323608398437,176.0,51248.27734375,0.0,2946.888916015625,1.0,279.7576904296875,283.1082458496094,295.2467956542969,298.5868530273437,293.1499938964844,293.1499938964844,280.04998779296875,38433.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060136079788208,1.0,0.0,0.0,3.654158592224121,3.654183149337769,8.909802318157745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.9228515625,0.0,1556.0286865234375,1895.4371337890625,0.0,3459.572021484375,0.907742202281952,1.0,0.0,3.0,1.0,0.0
18208080,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7528163194656372,0.3210403323173523,0.293853610754013,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8950138092041016,0.5475375056266785,0.5224238038063049,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9398974776268004,0.6260020136833191,0.4400356113910675,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8164735436439514,0.4110180139541626,0.3940605819225311,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6607575416564941,0.2153883576393127,0.9948047399520874,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1992492675781,297.03924560546875,284.87774658203125,1.0,0.6226818561553955,0.3473234474658966,0.3473234474658966,1.0,1.0,-3.176307678222656,0.7967453598976135,2.3795621395111084,0.0811822190880775,0.8704918622970581,0.8704918622970581,0.0,206.7323608398437,176.0,51248.27734375,0.0,2946.888916015625,1.0,279.7576904296875,283.1082458496094,295.2467956542969,298.5868530273437,293.1499938964844,293.1499938964844,280.04998779296875,38433.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060136079788208,1.0,0.0,0.0,3.654158592224121,3.654183149337769,8.909802318157745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.9228515625,0.0,1556.0286865234375,1895.4371337890625,0.0,3459.572021484375,0.907742202281952,1.0,0.0,3.0,1.0,0.0
18208140,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7606523036956787,0.3193454444408417,0.2916687726974487,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9051507115364076,0.5446715354919434,0.5190142393112183,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9521456360816956,0.6239354610443115,0.4380020201206207,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8249319791793823,0.4090717136859894,0.3915788233280182,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6675621867179871,0.213843435049057,0.9852811098098756,284.9857788085937,284.95001220703125,301.62701416015625,292.1949462890625,298.1902770996094,297.0375366210937,284.98455810546875,1.0,0.6132856607437134,0.3479184210300445,0.3479184210300445,1.0,1.0,-3.152693271636963,0.7910674810409546,2.3616256713867188,0.0807475298643112,0.9522613286972046,0.9522613286972046,0.0,195.123764038086,164.0,50104.00390625,0.0,2835.540771484375,1.0,280.0423278808594,283.24591064453125,295.1662292480469,298.3741760253906,293.1499938964844,293.1499938964844,279.75,33952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963793516159058,1.0,0.0,0.0,3.739137887954712,3.73916244506836,9.329025374427148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.49462890625,0.0,1618.9254150390625,1895.4371337890625,0.0,3369.8115234375,0.9238479733467102,1.0,0.0,3.0,1.0,0.0
18208200,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7606523036956787,0.3193454444408417,0.2916687726974487,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9051507115364076,0.5446715354919434,0.5190142393112183,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9521456360816956,0.6239354610443115,0.4380020201206207,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8249319791793823,0.4090717136859894,0.3915788233280182,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6675621867179871,0.213843435049057,0.9852811098098756,284.9857788085937,284.95001220703125,301.62701416015625,292.1949462890625,298.1902770996094,297.0375366210937,284.98455810546875,1.0,0.6132856607437134,0.3479184210300445,0.3479184210300445,1.0,1.0,-3.152693271636963,0.7910674810409546,2.3616256713867188,0.0807475298643112,0.9522613286972046,0.9522613286972046,0.0,195.123764038086,164.0,50104.00390625,0.0,2835.540771484375,1.0,280.0423278808594,283.24591064453125,295.1662292480469,298.3741760253906,293.1499938964844,293.1499938964844,279.75,33952.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963793516159058,1.0,0.0,0.0,3.739137887954712,3.73916244506836,9.329025374427148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.49462890625,0.0,1618.9254150390625,1895.4371337890625,0.0,3369.8115234375,0.9238479733467102,1.0,0.0,3.0,1.0,0.0
18208260,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7692116498947144,0.316941499710083,0.2893449962139129,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9168711304664612,0.5410088896751404,0.5154259204864502,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9644775390625,0.6207900047302246,0.4357679784297943,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8339471817016602,0.4065196216106415,0.3889723420143127,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6750458478927612,0.2119796872138977,0.9755669832229614,284.8744506835937,284.95001220703125,301.5938720703125,292.17559814453125,298.1797180175781,297.0337829589844,284.876220703125,1.0,0.6037200689315796,0.3485950529575348,0.3485950529575348,1.0,1.0,-3.128093719482422,0.7852687835693359,2.342824935913086,0.0806006416678428,0.8378891944885254,0.8378891944885254,0.0,183.710205078125,152.0,50273.85546875,0.0,2724.8046875,1.0,279.7574462890625,283.1275329589844,295.1935729980469,298.4775390625,293.1499938964844,293.1499938964844,280.04998779296875,40589.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040619134902954,1.0,0.0,0.0,3.562063217163086,3.562087297439575,8.466357144243375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.234375,0.0,1471.0306396484375,1895.4371337890625,0.0,3441.417236328125,0.8892807364463806,1.0,0.0,3.0,1.0,0.0
18208320,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7692116498947144,0.316941499710083,0.2893449962139129,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9168711304664612,0.5410088896751404,0.5154259204864502,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9644775390625,0.6207900047302246,0.4357679784297943,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8339471817016602,0.4065196216106415,0.3889723420143127,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6750458478927612,0.2119796872138977,0.9755669832229614,284.8744506835937,284.95001220703125,301.5938720703125,292.17559814453125,298.1797180175781,297.0337829589844,284.876220703125,1.0,0.6037200689315796,0.3485950529575348,0.3485950529575348,1.0,1.0,-3.128093719482422,0.7852687835693359,2.342824935913086,0.0806006416678428,0.8378891944885254,0.8378891944885254,0.0,183.710205078125,152.0,50273.85546875,0.0,2724.8046875,1.0,279.7574462890625,283.1275329589844,295.1935729980469,298.4775390625,293.1499938964844,293.1499938964844,280.04998779296875,40589.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040619134902954,1.0,0.0,0.0,3.562063217163086,3.562087297439575,8.466357144243375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.234375,0.0,1471.0306396484375,1895.4371337890625,0.0,3441.417236328125,0.8892807364463806,1.0,0.0,3.0,1.0,0.0
18208380,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7800547480583191,0.3154291808605194,0.2873438894748688,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9319469332695008,0.5383154153823853,0.5121973156929016,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9782099723815918,0.6189349293708801,0.4339103996753692,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8451046347618103,0.4046961963176727,0.3866110146045685,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6843927502632141,0.21050426363945,0.966281533241272,284.9854736328125,284.95001220703125,301.5595703125,292.1553649902344,298.1714172363281,297.0332336425781,284.9845275878906,1.0,0.5940319895744324,0.349271684885025,0.349271684885025,1.0,1.0,-3.105562210083008,0.7801073789596558,2.3254547119140625,0.0804200023412704,0.920932412147522,0.920932412147522,0.0,171.75030517578125,140.0,49164.0859375,0.0,2616.830810546875,1.0,280.0415954589844,283.2662658691406,295.1156616210937,298.2636413574219,293.1499938964844,293.1499938964844,279.75,34311.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920524716377258,1.0,0.0,0.0,3.644357681274414,3.644381284713745,8.862072036208701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.017578125,0.0,1514.287353515625,1895.4371337890625,0.0,3329.396728515625,0.902864933013916,1.0,0.0,3.0,1.0,0.0
18208440,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7800547480583191,0.3154291808605194,0.2873438894748688,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9319469332695008,0.5383154153823853,0.5121973156929016,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9782099723815918,0.6189349293708801,0.4339103996753692,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8451046347618103,0.4046961963176727,0.3866110146045685,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6843927502632141,0.21050426363945,0.966281533241272,284.9854736328125,284.95001220703125,301.5595703125,292.1553649902344,298.1714172363281,297.0332336425781,284.9845275878906,1.0,0.5940319895744324,0.349271684885025,0.349271684885025,1.0,1.0,-3.105562210083008,0.7801073789596558,2.3254547119140625,0.0804200023412704,0.920932412147522,0.920932412147522,0.0,171.75030517578125,140.0,49164.0859375,0.0,2616.830810546875,1.0,280.0415954589844,283.2662658691406,295.1156616210937,298.2636413574219,293.1499938964844,293.1499938964844,279.75,34311.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920524716377258,1.0,0.0,0.0,3.644357681274414,3.644381284713745,8.862072036208701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.017578125,0.0,1514.287353515625,1895.4371337890625,0.0,3329.396728515625,0.902864933013916,1.0,0.0,3.0,1.0,0.0
18208500,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.78611820936203,0.3143526911735534,0.2863834798336029,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.94023460149765,0.5366153120994568,0.5106291770935059,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9850776195526124,0.6175098419189453,0.433005690574646,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8513830900192261,0.4035264849662781,0.385479211807251,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6896455883979797,0.2096518874168396,0.9618972539901732,284.8593139648437,284.95001220703125,301.5420227050781,292.1449279785156,298.1667175292969,297.0323791503906,284.8570251464844,1.0,0.5892047882080078,0.3496100008487701,0.3496100008487701,1.0,1.0,-3.0948081016540527,0.7776716947555542,2.317136526107788,0.0804693475365638,0.8282569646835327,0.8282569646835327,0.0,165.80267333984375,140.0,49725.265625,0.0,2564.543212890625,1.0,279.7986145019531,283.1229553222656,295.1673889160156,298.45050048828125,293.1499938964844,293.1499938964844,279.75,39352.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976021409034729,1.0,0.0,0.0,3.5794334411621094,3.579457521438598,8.549129120183352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.54833984375,0.0,1480.6668701171875,1895.4371337890625,0.0,3381.22265625,0.8892897367477417,1.0,0.0,3.0,1.0,0.0
18208560,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7917345762252808,0.3131433427333832,0.2851164638996124,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9478652477264404,0.5347649455070496,0.5087023377418518,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9910814166069032,0.6159055233001709,0.4317486882209778,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.857369065284729,0.4022263884544372,0.3840705454349518,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6945459246635437,0.2087055891752243,0.9567991495132446,284.8880615234375,284.95001220703125,301.524169921875,292.1342468261719,298.1612854003906,297.0306701660156,284.8897399902344,1.0,0.5842305421829224,0.3499920070171356,0.3499920070171356,1.0,1.0,-3.081636667251587,0.7745825052261353,2.307054281234741,0.0803647115826606,0.8211243152618408,0.8211243152618408,0.0,160.19557189941406,128.0,49260.2109375,0.0,2509.792724609375,1.0,279.75836181640625,283.1633605957031,295.1473693847656,298.3675537109375,293.1499938964844,293.1499938964844,280.04998779296875,40603.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987811207771301,1.0,0.0,0.0,3.455209493637085,3.4552323818206787,7.966032171680126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.97900390625,0.0,1359.666748046875,1895.4371337890625,0.0,3392.2197265625,0.8659812808036804,1.0,0.0,3.0,1.0,0.0
18208620,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.799168586730957,0.3122521340847015,0.2838839888572693,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9574717879295348,0.5332000851631165,0.5067570805549622,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9982629418373108,0.6147891879081726,0.4305491149425506,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8652876615524292,0.4011535048484802,0.3826405704021454,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7009524703025818,0.2078494727611541,0.9513606429100036,285.00177001953125,284.95001220703125,301.5038452148437,292.1220397949219,298.1563720703125,297.0302734375,285.0013732910156,1.0,0.5786399841308594,0.350419819355011,0.350419819355011,1.0,1.0,-3.068099975585937,0.7715097665786743,2.2965903282165527,0.080262541770935,0.8970210552215576,0.8970210552215576,0.0,153.638427734375,128.0,48343.74609375,0.0,2449.835693359375,1.0,280.0068054199219,283.298828125,295.07183837890625,298.1400451660156,293.1499938964844,293.1499938964844,280.04998779296875,34491.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899244666099548,1.0,0.0,0.0,3.5063815116882324,3.506403923034668,8.203735433198744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.26318359375,0.0,1368.339599609375,1895.4371337890625,0.0,3309.501220703125,0.8735735416412354,1.0,0.0,3.0,1.0,0.0
18208680,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8047693967819214,0.3116098344326019,0.2831788957118988,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.964292585849762,0.5320369005203247,0.5055310130119324,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.6142440438270569,0.4239269495010376,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8712645173072815,0.4003688097000122,0.3817576467990875,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7057016491889954,0.2072243839502334,0.9478004574775696,284.9843444824219,284.95001220703125,301.4876403808594,292.1122436523437,298.15252685546875,297.03045654296875,284.9828186035156,1.0,0.5740656852722168,0.3507559597492218,0.3507559597492218,1.0,1.0,-3.054645776748657,0.768181324005127,2.2864644527435303,0.0801525861024856,0.8983150720596313,0.8983150720596313,0.0,148.9856719970703,131.0,48188.91015625,0.0,2398.7392578125,1.0,280.040771484375,283.2856750488281,295.0714111328125,298.16070556640625,293.1499938964844,293.1499938964844,280.3500061035156,34187.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866370320320129,1.0,0.0,0.0,3.550485134124756,3.5505080223083496,8.411408316533198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1953125,0.0,1412.0517578125,1895.4371337890625,0.0,3278.743896484375,0.8816055059432983,1.0,0.0,3.0,1.0,0.0
18208740,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8104308843612671,0.3106023669242859,0.2816111743450165,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9713845252990724,0.5311843156814575,0.5033677220344543,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6189736127853394,0.412859559059143,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8775654435157776,0.3988942801952362,0.3798059821128845,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7102271914482117,0.2061778753995895,0.940124213695526,284.8920288085937,284.95001220703125,301.45001220703125,292.08935546875,298.1644592285156,297.033447265625,284.909912109375,1.0,0.5657398104667664,0.3515199422836303,0.3515199422836303,1.0,1.0,-2.9743640422821045,0.7440284490585327,2.2303357124328613,0.0884957909584045,0.8899581432342529,0.8899581432342529,0.0,142.0052947998047,134.0,46511.8984375,0.0,2255.830810546875,1.0,280.3417053222656,283.26922607421875,295.0444030761719,298.0199279785156,293.1499938964844,293.1499938964844,280.04998779296875,32693.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751208782196045,1.0,0.0,0.0,3.710740089416504,3.710764169692993,9.187859859594028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.91015625,0.0,1576.65283203125,1895.4371337890625,0.0,3170.840087890625,0.9152946472167968,1.0,0.0,3.0,1.0,0.0
18208800,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8104308843612671,0.3106023669242859,0.2816111743450165,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9713845252990724,0.5311843156814575,0.5033677220344543,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6189736127853394,0.412859559059143,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8775654435157776,0.3988942801952362,0.3798059821128845,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7102271914482117,0.2061778753995895,0.940124213695526,284.8920288085937,284.95001220703125,301.45001220703125,292.08935546875,298.1644592285156,297.033447265625,284.909912109375,1.0,0.5657398104667664,0.3515199422836303,0.3515199422836303,1.0,1.0,-2.9743640422821045,0.7440284490585327,2.2303357124328613,0.0884957909584045,0.8899581432342529,0.8899581432342529,0.0,142.0052947998047,134.0,46511.8984375,0.0,2255.830810546875,1.0,280.3417053222656,283.26922607421875,295.0444030761719,298.0199279785156,293.1499938964844,293.1499938964844,280.04998779296875,32693.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751208782196045,1.0,0.0,0.0,3.710740089416504,3.710764169692993,9.187859859594028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.91015625,0.0,1576.65283203125,1895.4371337890625,0.0,3170.840087890625,0.9152946472167968,1.0,0.0,3.0,1.0,0.0
18208860,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8117227554321289,0.3078248798847198,0.2798949182033539,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9730435013771056,0.5264455080032349,0.5005393624305725,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.6179846525192261,0.4083512723445892,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8792511224746704,0.3960965871810913,0.3777858316898346,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7113772630691528,0.2042910605669021,0.9342747330665588,284.884765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1374816894531,297.0330810546875,284.8860168457031,1.0,0.5627939701080322,0.3526140451431274,0.3526140451431274,1.0,1.0,-3.002779245376587,0.7568446397781372,2.24593472480774,0.0801577493548393,0.8621020317077637,0.8621020317077637,0.0,140.5609588623047,137.0,47628.421875,0.0,2262.518310546875,1.0,280.0575866699219,283.2018127441406,295.0947570800781,298.20440673828125,293.1499938964844,293.1499938964844,280.3500061035156,38607.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846113681793213,1.0,0.0,0.0,3.6180171966552734,3.618041515350342,8.734430139156757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.74169921875,0.0,1517.215576171875,1895.4371337890625,0.0,3259.779541015625,0.8998445272445679,1.0,0.0,3.0,1.0,0.0
18208920,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8117227554321289,0.3078248798847198,0.2798949182033539,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9730435013771056,0.5264455080032349,0.5005393624305725,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.6179846525192261,0.4083512723445892,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8792511224746704,0.3960965871810913,0.3777858316898346,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7113772630691528,0.2042910605669021,0.9342747330665588,284.884765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1374816894531,297.0330810546875,284.8860168457031,1.0,0.5627939701080322,0.3526140451431274,0.3526140451431274,1.0,1.0,-3.002779245376587,0.7568446397781372,2.24593472480774,0.0801577493548393,0.8621020317077637,0.8621020317077637,0.0,140.5609588623047,137.0,47628.421875,0.0,2262.518310546875,1.0,280.0575866699219,283.2018127441406,295.0947570800781,298.20440673828125,293.1499938964844,293.1499938964844,280.3500061035156,38607.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846113681793213,1.0,0.0,0.0,3.6180171966552734,3.618041515350342,8.734430139156757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.74169921875,0.0,1517.215576171875,1895.4371337890625,0.0,3259.779541015625,0.8998445272445679,1.0,0.0,3.0,1.0,0.0
18208980,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8082898259162903,0.3058675527572632,0.2779156565666199,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9690250158309937,0.5230559706687927,0.4970192313194275,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6163817048072815,0.4107168316841125,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8757344484329224,0.3938729166984558,0.375512421131134,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.707814633846283,0.2025425136089325,0.9261119961738586,284.9989624023437,284.95001220703125,301.36785888671875,292.0382080078125,298.1275634765625,297.0304260253906,284.9976501464844,1.0,0.560920000076294,0.3537081778049469,0.3537081778049469,1.0,1.0,-2.986458778381348,0.7546520233154297,2.231806993484497,0.0814913511276245,0.9547959566116332,0.9547959566116332,0.0,140.86460876464844,140.0,46639.32421875,0.0,2235.057861328125,1.0,280.34210205078125,283.34014892578125,295.01104736328125,298.0032043457031,293.1499938964844,293.1499938964844,280.04998779296875,33510.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753340244293213,1.0,0.0,0.0,3.7194631099700928,3.719487428665161,9.231107469531709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.6796875,0.0,1592.849609375,1895.4371337890625,0.0,3172.83935546875,0.9191529154777528,1.0,0.0,3.0,1.0,0.0
18209040,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8082898259162903,0.3058675527572632,0.2779156565666199,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9690250158309937,0.5230559706687927,0.4970192313194275,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6163817048072815,0.4107168316841125,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8757344484329224,0.3938729166984558,0.375512421131134,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.707814633846283,0.2025425136089325,0.9261119961738586,284.9989624023437,284.95001220703125,301.36785888671875,292.0382080078125,298.1275634765625,297.0304260253906,284.9976501464844,1.0,0.560920000076294,0.3537081778049469,0.3537081778049469,1.0,1.0,-2.986458778381348,0.7546520233154297,2.231806993484497,0.0814913511276245,0.9547959566116332,0.9547959566116332,0.0,140.86460876464844,140.0,46639.32421875,0.0,2235.057861328125,1.0,280.34210205078125,283.34014892578125,295.01104736328125,298.0032043457031,293.1499938964844,293.1499938964844,280.04998779296875,33510.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753340244293213,1.0,0.0,0.0,3.7194631099700928,3.719487428665161,9.231107469531709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.6796875,0.0,1592.849609375,1895.4371337890625,0.0,3172.83935546875,0.9191529154777528,1.0,0.0,3.0,1.0,0.0
18209100,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8062238693237305,0.3046201765537262,0.277028352022171,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9666088819503784,0.5211300849914551,0.4954607486724853,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.614726185798645,0.4125310480594635,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8736031651496887,0.3925319910049438,0.3744623064994812,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7056891322135925,0.2015511393547058,0.9222756028175354,284.8613586425781,284.95001220703125,301.3456115722656,292.02410888671875,298.12127685546875,297.02752685546875,284.8566589355469,1.0,0.5603617429733276,0.3542552292346954,0.3542552292346954,1.0,1.0,-2.9798271656036377,0.7540304064750671,2.225796699523926,0.082348845899105,0.8578260540962219,0.8578260540962219,0.0,141.33755493164062,140.0,47382.65625,0.0,2225.744873046875,1.0,280.0960998535156,283.1799621582031,295.0609436035156,298.1963195800781,293.1499938964844,293.1499938964844,280.04998779296875,37942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882388174533844,1.0,0.0,0.0,3.681618452072144,3.68164324760437,9.0442148348302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.93359375,0.0,1583.2913818359375,1895.4371337890625,0.0,3238.95751953125,0.9113029837608336,1.0,0.0,3.0,1.0,0.0
18209160,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8031582832336426,0.303200215101242,0.2758250832557678,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9631375670433044,0.519027829170227,0.4935563206672668,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6124053001403809,0.4153437316417694,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8705529570579529,0.3910214900970459,0.373120367527008,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.702759325504303,0.2004425078630447,0.9176732301712036,284.8779602050781,284.95001220703125,301.3227233886719,292.0094909667969,298.113037109375,297.0233764648437,284.8805847167969,1.0,0.5599128603935242,0.3545752763748169,0.3545752763748169,1.0,1.0,-2.972327470779419,0.7525429725646973,2.2197844982147217,0.0825266167521476,0.8401282429695129,0.8401282429695129,0.0,142.18601989746094,143.0,47010.59375,0.0,2216.85009765625,1.0,280.0572509765625,283.2108459472656,295.0370483398437,298.11676025390625,293.1499938964844,293.1499938964844,280.3500061035156,40375.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850337862968445,1.0,0.0,0.0,3.558654308319092,3.558678388595581,8.450159612038988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.89794921875,0.0,1465.813232421875,1895.4371337890625,0.0,3263.73486328125,0.8883511424064636,1.0,0.0,3.0,1.0,0.0
18209220,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7978777289390564,0.3013713359832763,0.2740347385406494,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.956782341003418,0.5159656405448914,0.4904902577400207,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.6082197427749634,0.4206659495830536,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8651655912399292,0.3888514637947082,0.3709523677825928,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6973958611488342,0.1986589878797531,0.9095504283905028,284.9974060058594,284.95001220703125,301.2751770019531,291.9788513183594,298.1005859375,297.0210266113281,284.99639892578125,1.0,0.559463381767273,0.3552153706550598,0.3552153706550598,1.0,1.0,-2.9605116844177246,0.7505031228065491,2.2100086212158203,0.0830122232437133,0.9343326687812804,0.9343326687812804,0.0,143.90208435058594,146.0,46100.22265625,0.0,2204.82666015625,1.0,280.3416442871094,283.3518981933594,294.9451904296875,297.9035339355469,293.1499938964844,293.1499938964844,280.04998779296875,33750.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741074800491333,1.0,0.0,0.0,3.660998106002808,3.661021709442138,8.943186458054697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.3603515625,0.0,1528.5533447265625,1895.4371337890625,0.0,3161.3369140625,0.9062246084213256,1.0,0.0,3.0,1.0,0.0
18209280,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7978777289390564,0.3013713359832763,0.2740347385406494,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.956782341003418,0.5159656405448914,0.4904902577400207,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.6082197427749634,0.4206659495830536,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8651655912399292,0.3888514637947082,0.3709523677825928,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6973958611488342,0.1986589878797531,0.9095504283905028,284.9974060058594,284.95001220703125,301.2751770019531,291.9788513183594,298.1005859375,297.0210266113281,284.99639892578125,1.0,0.559463381767273,0.3552153706550598,0.3552153706550598,1.0,1.0,-2.9605116844177246,0.7505031228065491,2.2100086212158203,0.0830122232437133,0.9343326687812804,0.9343326687812804,0.0,143.90208435058594,146.0,46100.22265625,0.0,2204.82666015625,1.0,280.3416442871094,283.3518981933594,294.9451904296875,297.9035339355469,293.1499938964844,293.1499938964844,280.04998779296875,33750.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741074800491333,1.0,0.0,0.0,3.660998106002808,3.661021709442138,8.943186458054697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.3603515625,0.0,1528.5533447265625,1895.4371337890625,0.0,3161.3369140625,0.9062246084213256,1.0,0.0,3.0,1.0,0.0
18209340,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7901601791381836,0.2987266778945923,0.2720463573932647,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9471431374549866,0.5120220184326172,0.4872089624404907,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.996100902557373,0.6023321747779846,0.4226559996604919,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8573982119560242,0.3859939873218536,0.3686344623565674,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6899163126945496,0.1964809298515319,0.9011666774749756,284.8849792480469,284.95001220703125,301.2254333496094,291.94647216796875,298.0853271484375,297.0163269042969,284.8861083984375,1.0,0.5591264963150024,0.3558554649353027,0.3558554649353027,1.0,1.0,-2.9436686038970947,0.7468163371086121,2.196852207183838,0.0832384899258613,0.827815592288971,0.827815592288971,0.0,146.98532104492188,149.0,46382.0234375,0.0,2191.03857421875,1.0,280.0583801269531,283.2311096191406,294.97021484375,298.0130310058594,293.1499938964844,293.1499938964844,280.3500061035156,40308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831723928451538,1.0,0.0,0.0,3.4919962882995605,3.4920194149017334,8.136559586091607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.7587890625,0.0,1395.222900390625,1895.4371337890625,0.0,3246.30322265625,0.8737307786941528,1.0,0.0,3.0,1.0,0.0
18209400,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7901601791381836,0.2987266778945923,0.2720463573932647,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9471431374549866,0.5120220184326172,0.4872089624404907,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.996100902557373,0.6023321747779846,0.4226559996604919,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8573982119560242,0.3859939873218536,0.3686344623565674,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6899163126945496,0.1964809298515319,0.9011666774749756,284.8849792480469,284.95001220703125,301.2254333496094,291.94647216796875,298.0853271484375,297.0163269042969,284.8861083984375,1.0,0.5591264963150024,0.3558554649353027,0.3558554649353027,1.0,1.0,-2.9436686038970947,0.7468163371086121,2.196852207183838,0.0832384899258613,0.827815592288971,0.827815592288971,0.0,146.98532104492188,149.0,46382.0234375,0.0,2191.03857421875,1.0,280.0583801269531,283.2311096191406,294.97021484375,298.0130310058594,293.1499938964844,293.1499938964844,280.3500061035156,40308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831723928451538,1.0,0.0,0.0,3.4919962882995605,3.4920194149017334,8.136559586091607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.7587890625,0.0,1395.222900390625,1895.4371337890625,0.0,3246.30322265625,0.8737307786941528,1.0,0.0,3.0,1.0,0.0
18209460,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7822579145431519,0.2967805564403534,0.270263135433197,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9367692470550536,0.5088767409324646,0.4841934740543365,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9885318279266356,0.5987604856491089,0.4198313951492309,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8494521975517273,0.3836999535560608,0.3664641678333282,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6820772886276245,0.1945491880178451,0.8928197026252747,284.9897766113281,284.95001220703125,301.17364501953125,291.9125061035156,298.0713806152344,297.0139465332031,284.98858642578125,1.0,0.5584005117416382,0.3566664159297943,0.3566664159297943,1.0,1.0,-2.921910524368286,0.7419853806495667,2.1799252033233643,0.0831099450588226,0.910746932029724,0.910746932029724,0.0,150.35702514648438,152.0,45324.58203125,0.0,2170.2724609375,1.0,280.3410949707031,283.3618469238281,294.87481689453125,297.7889099121094,293.1499938964844,293.1499938964844,280.04998779296875,33974.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715693950653076,1.0,0.0,0.0,3.586853265762329,3.586876392364502,8.584609076933702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.0478515625,0.0,1449.1502685546875,1895.4371337890625,0.0,3137.531982421875,0.8896793127059937,1.0,0.0,3.0,1.0,0.0
18209520,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7822579145431519,0.2967805564403534,0.270263135433197,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9367692470550536,0.5088767409324646,0.4841934740543365,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9885318279266356,0.5987604856491089,0.4198313951492309,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8494521975517273,0.3836999535560608,0.3664641678333282,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6820772886276245,0.1945491880178451,0.8928197026252747,284.9897766113281,284.95001220703125,301.17364501953125,291.9125061035156,298.0713806152344,297.0139465332031,284.98858642578125,1.0,0.5584005117416382,0.3566664159297943,0.3566664159297943,1.0,1.0,-2.921910524368286,0.7419853806495667,2.1799252033233643,0.0831099450588226,0.910746932029724,0.910746932029724,0.0,150.35702514648438,152.0,45324.58203125,0.0,2170.2724609375,1.0,280.3410949707031,283.3618469238281,294.87481689453125,297.7889099121094,293.1499938964844,293.1499938964844,280.04998779296875,33974.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715693950653076,1.0,0.0,0.0,3.586853265762329,3.586876392364502,8.584609076933702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.0478515625,0.0,1449.1502685546875,1895.4371337890625,0.0,3137.531982421875,0.8896793127059937,1.0,0.0,3.0,1.0,0.0
18209580,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.774336040019989,0.2940665781497955,0.2682055532932281,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.926201105117798,0.5048763155937195,0.4808549880981445,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.98063862323761,0.5947340726852417,0.4173227846622467,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8416689038276672,0.3807508051395416,0.36405810713768,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6743471622467041,0.1922928839921951,0.8840569853782654,284.8882751464844,284.95001220703125,301.1200256347656,291.8771057128906,298.0546875,297.0087280273437,284.8895568847656,1.0,0.5575628280639648,0.3574773967266083,0.3574773967266083,1.0,1.0,-2.8989908695220947,0.7367516756057739,2.1622393131256104,0.0829972550272941,0.8091880083084106,0.8091880083084106,0.0,153.79794311523438,155.0,45387.7734375,0.0,2148.126708984375,1.0,280.05914306640625,283.2579040527344,294.8943786621094,297.87774658203125,293.1499938964844,293.1499938964844,280.3500061035156,40710.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793421983718872,1.0,0.0,0.0,3.3894259929656982,3.389448404312134,7.665590260330646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.07177734375,0.0,1294.8597412109375,1895.4371337890625,0.0,3210.41552734375,0.8517497777938843,1.0,0.0,3.0,1.0,0.0
