time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209640,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.774336040019989,0.2940665781497955,0.2682055532932281,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.926201105117798,0.5048763155937195,0.4808549880981445,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.98063862323761,0.5947340726852417,0.4173227846622467,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8416689038276672,0.3807508051395416,0.36405810713768,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6743471622467041,0.1922928839921951,0.8840569853782654,284.8882751464844,284.95001220703125,301.1200256347656,291.8771057128906,298.0546875,297.0087280273437,284.8895568847656,1.0,0.5575628280639648,0.3574773967266083,0.3574773967266083,1.0,1.0,-2.8989908695220947,0.7367516756057739,2.1622393131256104,0.0829972550272941,0.8091880083084106,0.8091880083084106,0.0,153.79794311523438,155.0,45387.7734375,0.0,2148.126708984375,1.0,280.05914306640625,283.2579040527344,294.8943786621094,297.87774658203125,293.1499938964844,293.1499938964844,280.3500061035156,40710.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793421983718872,1.0,0.0,0.0,3.3894259929656982,3.389448404312134,7.665590260330646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.07177734375,0.0,1294.8597412109375,1895.4371337890625,0.0,3210.41552734375,0.8517497777938843,1.0,0.0,3.0,1.0,0.0
18209700,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7706357836723328,0.2930088341236114,0.267157644033432,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.921241581439972,0.5032042264938354,0.4791625440120697,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9767826795578004,0.5932844281196594,0.4161566495895386,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.838047444820404,0.3795125782489776,0.3628183901309967,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6706856489181519,0.1912746727466583,0.8794863820075989,284.9993896484375,284.95001220703125,301.0926208496094,291.85888671875,298.047119140625,297.00738525390625,285.0016174316406,1.0,0.5570763945579529,0.3578828871250152,0.3578828871250152,1.0,1.0,-2.887306928634644,0.734054446220398,2.153252601623535,0.0828122571110725,0.8805925846099854,0.8805925846099854,0.0,155.40647888183594,155.0,44495.30859375,0.0,2136.224365234375,1.0,280.2950439453125,283.3923645019531,294.8113708496094,297.6424560546875,293.1499938964844,293.1499938964844,280.3500061035156,35047.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711823225021362,1.0,0.0,0.0,3.425769567489624,3.4257912635803223,7.830862500668445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.39453125,0.0,1291.0286865234375,1895.4371337890625,0.0,3133.9013671875,0.8567928075790405,1.0,0.0,3.0,1.0,0.0
18209760,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7677462697029114,0.2920734882354736,0.2663704752922058,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9172861576080322,0.5016646981239319,0.4777714312076568,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9736654758453368,0.5920121669769287,0.4153133630752563,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8351600766181946,0.3783888518810272,0.3618114590644836,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6676963567733765,0.1903415620326995,0.8755240440368652,284.98699951171875,284.95001220703125,301.0648193359375,291.8404235839844,298.04071044921875,297.0071105957031,284.9852294921875,1.0,0.5566792488098145,0.3583853542804718,0.3583853542804718,1.0,1.0,-2.8777005672454834,0.7322620749473572,2.1454386711120605,0.083097830414772,0.8875302672386169,0.8875302672386169,0.0,156.7202911376953,158.0,44389.328125,0.0,2126.445556640625,1.0,280.3408508300781,283.3803100585937,294.79754638671875,297.6536865234375,293.1499938964844,293.1499938964844,280.6499938964844,33897.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668034076690674,1.0,0.0,0.0,3.491823434829712,3.4918456077575684,8.135754683280538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.02734375,0.0,1349.158203125,1895.4371337890625,0.0,3092.823486328125,0.8681250810623169,1.0,0.0,3.0,1.0,0.0
18209820,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7641813158988953,0.2909719944000244,0.2653926312923431,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.912441074848175,0.4998064935207367,0.4760264754295349,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.96967613697052,0.5905377268791199,0.4142689108848572,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8315918445587158,0.3770469129085541,0.3605629503726959,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6640306115150452,0.1892193853855133,0.8706757426261902,285.07940673828125,284.95001220703125,301.0287170410156,291.8163452148437,298.0329895019531,297.0074157714844,285.07769775390625,1.0,0.5562318563461304,0.3590285181999206,0.3590285181999206,1.0,1.0,-2.865842819213867,0.7301183342933655,2.1357243061065674,0.0835214331746101,0.9873250126838684,0.9873250126838684,0.0,158.404296875,158.0,43579.41796875,0.0,2114.74462890625,1.0,280.6171264648437,283.4939270019531,294.7518615722656,297.51055908203125,293.1499938964844,293.1499938964844,280.6499938964844,30669.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571336269378662,1.0,0.0,0.0,3.6201794147491455,3.6202023029327393,8.744872843635676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.22802734375,0.0,1460.6824951171875,1895.4371337890625,0.0,3002.125,0.8953264951705933,1.0,0.0,3.0,1.0,0.0
18209880,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7623545527458191,0.2903243601322174,0.2649060785770416,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.909966230392456,0.4987305104732513,0.4751208424568176,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9675678014755248,0.5896609425544739,0.4137568473815918,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8297438025474548,0.3762758672237396,0.3599245548248291,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6621342897415161,0.1885933876037597,0.8681586980819702,285.0556945800781,284.95001220703125,301.0081787109375,291.8026123046875,298.0287170410156,297.0076904296875,285.0524597167969,1.0,0.5560299158096313,0.3593902885913849,0.3593902885913849,1.0,1.0,-2.859761953353882,0.729097306728363,2.130664825439453,0.0838303342461586,1.0,1.0,0.0,159.31024169921875,161.0,43607.92578125,0.0,2108.97705078125,1.0,280.6410522460937,283.4686584472656,294.7636413574219,297.5545654296875,293.1499938964844,293.1499938964844,280.3500061035156,30865.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558869957923889,1.0,0.0,0.0,3.691372394561768,3.69139575958252,9.092200343729928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.93896484375,0.0,1540.834228515625,1895.4371337890625,0.0,2990.437255859375,0.9108701944351196,1.0,0.0,3.0,1.0,0.0
18209940,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7552752494812012,0.2873096466064453,0.2627068758010864,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9011245369911194,0.494397908449173,0.4716177582740783,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.95902281999588,0.5854399800300598,0.4113375544548034,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8227627277374268,0.3730573952198028,0.3573894798755646,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6553211808204651,0.1862417757511139,0.8593516945838928,284.8696594238281,284.95001220703125,300.9503479003906,291.76385498046875,298.0113220214844,297.0023803710937,284.8704833984375,1.0,0.5552217960357666,0.360395222902298,0.360395222902298,1.0,1.0,-2.836379289627075,0.7241144776344299,2.11226487159729,0.084096148610115,0.8588637113571167,0.8588637113571167,0.0,162.78932189941406,164.0,44104.46484375,0.0,2086.9384765625,1.0,280.3578491210937,283.2714233398437,294.80401611328125,297.70562744140625,293.1499938964844,293.1499938964844,280.6499938964844,38740.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689203858375549,1.0,0.0,0.0,3.61592149734497,3.61594557762146,8.72431314746791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.5205078125,0.0,1515.8939208984375,1895.4371337890625,0.0,3112.683349609375,0.899272084236145,1.0,0.0,3.0,1.0,0.0
18210000,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7552752494812012,0.2873096466064453,0.2627068758010864,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9011245369911194,0.494397908449173,0.4716177582740783,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.95902281999588,0.5854399800300598,0.4113375544548034,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8227627277374268,0.3730573952198028,0.3573894798755646,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6553211808204651,0.1862417757511139,0.8593516945838928,284.8696594238281,284.95001220703125,300.9503479003906,291.76385498046875,298.0113220214844,297.0023803710937,284.8704833984375,1.0,0.5552217960357666,0.360395222902298,0.360395222902298,1.0,1.0,-2.836379289627075,0.7241144776344299,2.11226487159729,0.084096148610115,0.8588637113571167,0.8588637113571167,0.0,162.78932189941406,164.0,44104.46484375,0.0,2086.9384765625,1.0,280.3578491210937,283.2714233398437,294.80401611328125,297.70562744140625,293.1499938964844,293.1499938964844,280.6499938964844,38740.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689203858375549,1.0,0.0,0.0,3.61592149734497,3.61594557762146,8.72431314746791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.5205078125,0.0,1515.8939208984375,1895.4371337890625,0.0,3112.683349609375,0.899272084236145,1.0,0.0,3.0,1.0,0.0
18210060,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7489178776741028,0.2850181758403778,0.2605490684509277,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8933048844337463,0.4908472001552582,0.4681530892848968,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9509261846542358,0.5823741555213928,0.4090392887592315,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8162649869918823,0.370383471250534,0.3548094034194946,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6490051746368408,0.1841002702713012,0.8499571084976196,284.9869079589844,284.95001220703125,300.8914794921875,291.7242736816406,297.9955139160156,296.9996337890625,284.9854736328125,1.0,0.5542165637016296,0.3613914847373962,0.3613914847373962,1.0,1.0,-2.812460422515869,0.7189041376113892,2.093556404113769,0.0840206742286682,0.9440167546272278,0.9440167546272278,0.0,165.93690490722656,167.0,42958.38671875,0.0,2062.699951171875,1.0,280.6420288085937,283.4157409667969,294.6921691894531,297.464599609375,293.1499938964844,293.1499938964844,280.3500061035156,33800.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583869338035583,1.0,0.0,0.0,3.702892303466797,3.702916383743286,9.14903807824885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5888671875,0.0,1576.119384765625,1895.4371337890625,0.0,3013.87744140625,0.9155683517456056,1.0,0.0,3.0,1.0,0.0
18210120,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7489178776741028,0.2850181758403778,0.2605490684509277,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8933048844337463,0.4908472001552582,0.4681530892848968,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9509261846542358,0.5823741555213928,0.4090392887592315,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8162649869918823,0.370383471250534,0.3548094034194946,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6490051746368408,0.1841002702713012,0.8499571084976196,284.9869079589844,284.95001220703125,300.8914794921875,291.7242736816406,297.9955139160156,296.9996337890625,284.9854736328125,1.0,0.5542165637016296,0.3613914847373962,0.3613914847373962,1.0,1.0,-2.812460422515869,0.7189041376113892,2.093556404113769,0.0840206742286682,0.9440167546272278,0.9440167546272278,0.0,165.93690490722656,167.0,42958.38671875,0.0,2062.699951171875,1.0,280.6420288085937,283.4157409667969,294.6921691894531,297.464599609375,293.1499938964844,293.1499938964844,280.3500061035156,33800.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583869338035583,1.0,0.0,0.0,3.702892303466797,3.702916383743286,9.14903807824885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5888671875,0.0,1576.119384765625,1895.4371337890625,0.0,3013.87744140625,0.9155683517456056,1.0,0.0,3.0,1.0,0.0
18210180,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7426276206970215,0.282075434923172,0.2582869827747345,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8854835033416748,0.4865578413009643,0.4645468592643738,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9424468874931335,0.5782802104949951,0.4065737426280975,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8095646500587463,0.3671448528766632,0.3521308302879333,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6428419351577759,0.1816741675138473,0.8404240608215332,284.8656921386719,284.95001220703125,300.8318176269531,291.6840515136719,297.9775390625,296.9945678710937,284.8685302734375,1.0,0.5531855225563049,0.3623877465724945,0.3623877465724945,1.0,1.0,-2.7877745628356934,0.7133880853652954,2.0743865966796875,0.0839688926935195,0.8205834031105042,0.8205834031105042,0.0,169.20330810546875,170.0,43044.1796875,0.0,2038.07080078125,1.0,280.3575134277344,283.2949523925781,294.70623779296875,297.5470275878906,293.1499938964844,293.1499938964844,280.6499938964844,41531.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671725392341614,1.0,0.0,0.0,3.49722957611084,3.497253179550171,8.160966444847872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.017578125,0.0,1409.4071044921875,1895.4371337890625,0.0,3096.286376953125,0.8758035898208618,1.0,0.0,3.0,1.0,0.0
18210240,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7426276206970215,0.282075434923172,0.2582869827747345,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8854835033416748,0.4865578413009643,0.4645468592643738,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9424468874931335,0.5782802104949951,0.4065737426280975,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8095646500587463,0.3671448528766632,0.3521308302879333,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6428419351577759,0.1816741675138473,0.8404240608215332,284.8656921386719,284.95001220703125,300.8318176269531,291.6840515136719,297.9775390625,296.9945678710937,284.8685302734375,1.0,0.5531855225563049,0.3623877465724945,0.3623877465724945,1.0,1.0,-2.7877745628356934,0.7133880853652954,2.0743865966796875,0.0839688926935195,0.8205834031105042,0.8205834031105042,0.0,169.20330810546875,170.0,43044.1796875,0.0,2038.07080078125,1.0,280.3575134277344,283.2949523925781,294.70623779296875,297.5470275878906,293.1499938964844,293.1499938964844,280.6499938964844,41531.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671725392341614,1.0,0.0,0.0,3.49722957611084,3.497253179550171,8.160966444847872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.017578125,0.0,1409.4071044921875,1895.4371337890625,0.0,3096.286376953125,0.8758035898208618,1.0,0.0,3.0,1.0,0.0
18210300,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7396115660667419,0.2809261381626129,0.2571330368518829,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8817167282104492,0.484767735004425,0.4627141058444977,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9382839798927308,0.576744019985199,0.4053342938423157,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8061959147453308,0.3657824695110321,0.3507519364356994,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6398581862449646,0.180574432015419,0.8354450464248657,284.99102783203125,284.95001220703125,300.8017578125,291.6637268066406,297.9693908691406,296.9932556152344,284.9945373535156,1.0,0.5526139140129089,0.3628858923912048,0.3628858923912048,1.0,1.0,-2.7750496864318848,0.7104935050010681,2.064556121826172,0.0837860777974128,0.8964179158210754,0.8964179158210754,0.0,170.7738494873047,170.0,42089.95703125,0.0,2024.9664306640625,1.0,280.5975036621094,283.4446716308594,294.6143798828125,297.3004455566406,293.1499938964844,293.1499938964844,280.6499938964844,35586.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584704995155334,1.0,0.0,0.0,3.5227484703063965,3.522771120071411,8.280499628199323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.15283203125,0.0,1393.1650390625,1895.4371337890625,0.0,3014.660888671875,0.878839910030365,1.0,0.0,3.0,1.0,0.0
18210360,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7373002767562866,0.2799438834190368,0.2562831938266754,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8787342309951782,0.4831611216068268,0.4612351655960083,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9350484013557434,0.5754185318946838,0.4044427871704101,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8034700155258179,0.3645747303962707,0.3496461510658264,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6374371647834778,0.1795808672904968,0.8311561942100525,284.986328125,284.95001220703125,300.77154541015625,291.643310546875,297.9626159667969,296.9932556152344,284.9846496582031,1.0,0.5521467924118042,0.3634665310382843,0.3634665310382843,1.0,1.0,-2.7646937370300293,0.7085636258125305,2.056130170822144,0.0840649604797363,0.9073110222816468,0.9073110222816468,0.0,172.0332794189453,173.0,41955.33203125,0.0,2014.2738037109373,1.0,280.6417236328125,283.43902587890625,294.5962219238281,297.3046569824219,293.1499938964844,293.1499938964844,280.3500061035156,34132.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535211682319641,1.0,0.0,0.0,3.5859975814819336,3.5860207080841064,8.580513508604781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7333984375,0.0,1449.3912353515625,1895.4371337890625,0.0,2968.260986328125,0.8894345760345459,1.0,0.0,3.0,1.0,0.0
18210420,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7317103743553162,0.2771033942699432,0.2541001737117767,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8717036247253418,0.4789746403694153,0.4577091336250305,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9270707964897156,0.5714290142059326,0.4020387828350067,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7969909906387329,0.3614051043987274,0.3470177352428436,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6319518685340881,0.1772037148475647,0.8217738270759583,284.88336181640625,284.95001220703125,300.7108764648437,291.6022644042969,297.9458312988281,296.9894714355469,284.8851928710937,1.0,0.551143229007721,0.3646278083324432,0.3646278083324432,1.0,1.0,-2.74051570892334,0.7035452127456665,2.036970615386963,0.0843572095036506,0.8016884922981262,0.8016884922981262,0.0,175.15028381347656,176.0,41975.08203125,0.0,1990.3519287109373,1.0,280.3592529296875,283.3381652832031,294.6169128417969,297.38946533203125,293.1499938964844,293.1499938964844,280.6499938964844,41319.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609355092048645,1.0,0.0,0.0,3.365079402923584,3.3651018142700195,7.555860861430119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.484375,0.0,1275.3797607421875,1895.4371337890625,0.0,3037.779296875,0.847000241279602,1.0,0.0,3.0,1.0,0.0
18210480,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7317103743553162,0.2771033942699432,0.2541001737117767,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8717036247253418,0.4789746403694153,0.4577091336250305,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9270707964897156,0.5714290142059326,0.4020387828350067,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7969909906387329,0.3614051043987274,0.3470177352428436,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6319518685340881,0.1772037148475647,0.8217738270759583,284.88336181640625,284.95001220703125,300.7108764648437,291.6022644042969,297.9458312988281,296.9894714355469,284.8851928710937,1.0,0.551143229007721,0.3646278083324432,0.3646278083324432,1.0,1.0,-2.74051570892334,0.7035452127456665,2.036970615386963,0.0843572095036506,0.8016884922981262,0.8016884922981262,0.0,175.15028381347656,176.0,41975.08203125,0.0,1990.3519287109373,1.0,280.3592529296875,283.3381652832031,294.6169128417969,297.38946533203125,293.1499938964844,293.1499938964844,280.6499938964844,41319.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609355092048645,1.0,0.0,0.0,3.365079402923584,3.3651018142700195,7.555860861430119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.484375,0.0,1275.3797607421875,1895.4371337890625,0.0,3037.779296875,0.847000241279602,1.0,0.0,3.0,1.0,0.0
18210540,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7267749905586243,0.2749552428722381,0.2521280348300934,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.865491509437561,0.4755537807941437,0.4544281959533691,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9200832843780518,0.5684989094734192,0.3999131321907043,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7911836504936218,0.3588055074214935,0.3445475399494171,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6269530057907104,0.1751085817813873,0.8126029968261719,284.9869689941406,284.95001220703125,300.6499938964844,291.56103515625,297.931396484375,296.9888000488281,284.9857788085937,1.0,0.5501560568809509,0.3657890558242798,0.3657890558242798,1.0,1.0,-2.7176530361175537,0.6989257335662842,2.018727302551269,0.0845200642943382,0.8821097612380981,0.8821097612380981,0.0,177.94415283203125,179.0,40968.2734375,0.0,1967.297607421875,1.0,280.6399841308594,283.46453857421875,294.512939453125,297.1591796875,293.1499938964844,293.1499938964844,280.95001220703125,34006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471274375915527,1.0,0.0,0.0,3.4669735431671143,3.466995477676392,8.020369364203361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.7705078125,0.0,1324.752197265625,1895.4371337890625,0.0,2908.373291015625,0.8628260493278503,1.0,0.0,3.0,1.0,0.0
18210600,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7267749905586243,0.2749552428722381,0.2521280348300934,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.865491509437561,0.4755537807941437,0.4544281959533691,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9200832843780518,0.5684989094734192,0.3999131321907043,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7911836504936218,0.3588055074214935,0.3445475399494171,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6269530057907104,0.1751085817813873,0.8126029968261719,284.9869689941406,284.95001220703125,300.6499938964844,291.56103515625,297.931396484375,296.9888000488281,284.9857788085937,1.0,0.5501560568809509,0.3657890558242798,0.3657890558242798,1.0,1.0,-2.7176530361175537,0.6989257335662842,2.018727302551269,0.0845200642943382,0.8821097612380981,0.8821097612380981,0.0,177.94415283203125,179.0,40968.2734375,0.0,1967.297607421875,1.0,280.6399841308594,283.46453857421875,294.512939453125,297.1591796875,293.1499938964844,293.1499938964844,280.95001220703125,34006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471274375915527,1.0,0.0,0.0,3.4669735431671143,3.466995477676392,8.020369364203361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.7705078125,0.0,1324.752197265625,1895.4371337890625,0.0,2908.373291015625,0.8628260493278503,1.0,0.0,3.0,1.0,0.0
18210660,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7225404977798462,0.2730508744716644,0.2505176663398742,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8601404428482056,0.4724190831184387,0.451578140258789,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9141719341278076,0.5658600330352783,0.3981606364250183,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7861544489860535,0.356451541185379,0.3424280881881714,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6225542426109314,0.1732071191072464,0.8045427799224854,285.0614013671875,284.95001220703125,300.589111328125,291.519775390625,297.9187316894531,296.9901733398437,285.0579833984375,1.0,0.5494157671928406,0.3669718503952026,0.3669718503952026,1.0,1.0,-2.6979520320892334,0.6953592896461487,2.002592802047729,0.0850751250982284,1.0,1.0,0.0,180.5001678466797,182.0,40165.171875,0.0,1948.3271484375,1.0,280.9408569335937,283.55615234375,294.47381591796875,297.0531311035156,293.1499938964844,293.1499938964844,280.6499938964844,30633.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834638237953186,1.0,0.0,0.0,3.6762969493865967,3.6763203144073486,9.018087894219208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.92041015625,0.0,1522.1773681640625,1895.4371337890625,0.0,2791.6640625,0.907315731048584,1.0,0.0,3.0,1.0,0.0
18210720,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7225404977798462,0.2730508744716644,0.2505176663398742,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8601404428482056,0.4724190831184387,0.451578140258789,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9141719341278076,0.5658600330352783,0.3981606364250183,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7861544489860535,0.356451541185379,0.3424280881881714,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6225542426109314,0.1732071191072464,0.8045427799224854,285.0614013671875,284.95001220703125,300.589111328125,291.519775390625,297.9187316894531,296.9901733398437,285.0579833984375,1.0,0.5494157671928406,0.3669718503952026,0.3669718503952026,1.0,1.0,-2.6979520320892334,0.6953592896461487,2.002592802047729,0.0850751250982284,1.0,1.0,0.0,180.5001678466797,182.0,40165.171875,0.0,1948.3271484375,1.0,280.9408569335937,283.55615234375,294.47381591796875,297.0531311035156,293.1499938964844,293.1499938964844,280.6499938964844,30633.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834638237953186,1.0,0.0,0.0,3.6762969493865967,3.6763203144073486,9.018087894219208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.92041015625,0.0,1522.1773681640625,1895.4371337890625,0.0,2791.6640625,0.907315731048584,1.0,0.0,3.0,1.0,0.0
18210780,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7168447375297546,0.2699227929115295,0.2482106238603592,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8534400463104248,0.4679193198680877,0.4479154944419861,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9066470861434937,0.5613679885864258,0.3955524563789367,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7797898650169373,0.3530252575874328,0.3396905064582824,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6170706152915955,0.1707341372966766,0.7951446175575256,284.86669921875,284.95001220703125,300.5284423828125,291.4786682128906,297.9012756347656,296.98583984375,284.867431640625,1.0,0.5485576391220093,0.3681546151638031,0.3681546151638031,1.0,1.0,-2.6730704307556152,0.6900104880332947,1.983060002326965,0.0852112397551536,0.8551318645477295,0.8551318645477295,0.0,183.88442993164065,185.0,40639.26953125,0.0,1925.34375,1.0,280.6579284667969,283.3514709472656,294.5201721191406,297.2073059082031,293.1499938964844,293.1499938964844,280.95001220703125,38807.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480945825576782,1.0,0.0,0.0,3.6038646697998047,3.603888750076294,8.666230542075937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.24755859375,0.0,1503.1844482421875,1895.4371337890625,0.0,2917.427490234375,0.8965275883674622,1.0,0.0,3.0,1.0,0.0
18210840,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7168447375297546,0.2699227929115295,0.2482106238603592,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8534400463104248,0.4679193198680877,0.4479154944419861,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9066470861434937,0.5613679885864258,0.3955524563789367,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7797898650169373,0.3530252575874328,0.3396905064582824,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6170706152915955,0.1707341372966766,0.7951446175575256,284.86669921875,284.95001220703125,300.5284423828125,291.4786682128906,297.9012756347656,296.98583984375,284.867431640625,1.0,0.5485576391220093,0.3681546151638031,0.3681546151638031,1.0,1.0,-2.6730704307556152,0.6900104880332947,1.983060002326965,0.0852112397551536,0.8551318645477295,0.8551318645477295,0.0,183.88442993164065,185.0,40639.26953125,0.0,1925.34375,1.0,280.6579284667969,283.3514709472656,294.5201721191406,297.2073059082031,293.1499938964844,293.1499938964844,280.95001220703125,38807.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480945825576782,1.0,0.0,0.0,3.6038646697998047,3.603888750076294,8.666230542075937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.24755859375,0.0,1503.1844482421875,1895.4371337890625,0.0,2917.427490234375,0.8965275883674622,1.0,0.0,3.0,1.0,0.0
18210900,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7137151956558228,0.2685748636722564,0.2468924075365066,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8499568700790405,0.4659023582935333,0.4458854794502258,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9028851985931396,0.5595015287399292,0.3940887153148651,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7764354348182678,0.3514617085456848,0.3381411135196686,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6140238046646118,0.1695266515016555,0.7897966504096985,284.9903869628906,284.95001220703125,300.4982604980469,291.45819091796875,297.8926696777344,296.9840393066406,284.9951171875,1.0,0.5479990839958191,0.3687460124492645,0.3687460124492645,1.0,1.0,-2.6589958667755127,0.6867750883102417,1.972220778465271,0.0850032120943069,0.9288766384124756,0.9288766384124756,0.0,185.6322784423828,185.0,39630.73828125,0.0,1911.720703125,1.0,280.9002990722656,283.5041198730469,294.4245910644531,296.9617614746094,293.1499938964844,293.1499938964844,280.95001220703125,34856.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408674597740173,1.0,0.0,0.0,3.624383211135864,3.6244068145751953,8.765193229010038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.88427734375,0.0,1496.3612060546875,1895.4371337890625,0.0,2849.821044921875,0.9006449580192566,1.0,0.0,3.0,1.0,0.0
18210960,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7112327218055725,0.2674642205238342,0.2459030598402023,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8472012877464294,0.46414315700531,0.444235622882843,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9000552892684937,0.5579603314399719,0.3930151462554931,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7737685441970825,0.3501023650169372,0.3368762135505676,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6114073395729065,0.1684400290250778,0.78508460521698,284.98980712890625,284.95001220703125,300.4681701660156,291.4378356933594,297.8854675292969,296.9836730957031,284.9877624511719,1.0,0.5475163459777832,0.3693755567073822,0.3693755567073822,1.0,1.0,-2.6473491191864014,0.6844240427017212,1.9629251956939693,0.0851624682545661,0.9433950781822203,0.9433950781822203,0.0,187.0242156982422,173.0,39492.81640625,0.0,1900.2738037109373,1.0,280.94256591796875,283.5000915527344,294.4010314941406,296.96124267578125,293.1499938964844,293.1499938964844,280.6499938964844,33610.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366570472717285,1.0,0.0,0.0,3.692899465560913,3.6929235458374015,9.099724707084532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.392578125,0.0,1563.3355712890625,1895.4371337890625,0.0,2810.498779296875,0.9130719304084778,1.0,0.0,3.0,1.0,0.0
18211020,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7103732228279114,0.2652880847454071,0.2441529035568237,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8464908599853516,0.4609545469284057,0.4414843618869781,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8996513485908508,0.5548129081726074,0.3910959362983703,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.773044764995575,0.3476433455944061,0.3347411453723907,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6100378632545471,0.1666305363178253,0.7773169875144958,284.8370056152344,284.95001220703125,300.4251403808594,291.40869140625,297.8731384277344,296.9808349609375,284.8398132324219,1.0,0.5438035726547241,0.3702821433544159,0.3702821433544159,1.0,1.0,-2.627743721008301,0.6800618171691895,1.947681903839112,0.0852318853139877,0.8167508244514465,0.8167508244514465,0.0,185.3378295898437,173.0,39795.0078125,0.0,1863.1019287109373,1.0,280.6708068847656,283.3442077636719,294.4438781738281,297.1007995605469,293.1499938964844,293.1499938964844,280.6499938964844,41726.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452770113945007,1.0,0.0,0.0,3.550777673721313,3.5508017539978027,8.412794159085024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.68408203125,0.0,1467.23388671875,1895.4371337890625,0.0,2891.0556640625,0.8857720494270325,1.0,0.0,3.0,1.0,0.0
18211080,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7103325724601746,0.2644155025482178,0.2433089464902877,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8466073274612427,0.4596804082393646,0.4402213990688324,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8999316096305847,0.5535566806793213,0.3901627361774444,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7731339335441589,0.3466536700725555,0.3337537944316864,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6097826361656189,0.165899321436882,0.7738454937934875,284.8588256835937,284.95001220703125,300.40850830078125,291.3974609375,297.8680419921875,296.9794616699219,284.86212158203125,1.0,0.5419101119041443,0.3706347048282623,0.3706347048282623,1.0,1.0,-2.6187334060668945,0.6778929233551025,1.9408403635025024,0.0850725546479225,0.8122028112411499,0.8122028112411499,0.0,184.10581970214844,161.0,39530.82421875,0.0,1844.1363525390625,1.0,280.6575927734375,283.3740539550781,294.4195861816406,297.0442199707031,293.1499938964844,293.1499938964844,280.95001220703125,42091.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456067442893982,1.0,0.0,0.0,3.4718825817108154,3.4719059467315674,8.043097636800667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.21923828125,0.0,1387.240478515625,1895.4371337890625,0.0,2894.140869140625,0.8705987334251404,1.0,0.0,3.0,1.0,0.0
18211140,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7132775187492371,0.2622132003307342,0.240863025188446,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8503100872039795,0.4561256468296051,0.4363657534122467,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9048020243644714,0.5503920316696167,0.3875302970409393,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7765955328941345,0.3438929617404938,0.3306962251663208,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6113772988319397,0.1637224406003952,0.7623251676559448,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.8537292480469,296.9792175292969,284.9822082519531,1.0,0.5339362025260925,0.37189382314682,0.37189382314682,1.0,1.0,-2.5904757976531982,0.6714275479316711,1.9190481901168823,0.0848619416356086,0.8988671898841858,0.8988671898841858,0.0,177.03028869628906,149.0,38401.85546875,0.0,1771.200927734375,1.0,280.9407958984375,283.5220947265625,294.3041076660156,296.79541015625,293.1499938964844,293.1499938964844,281.25,34303.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830407977104187,1.0,0.0,0.0,3.555921792984009,3.5559446811676025,8.437187375420763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.76025390625,0.0,1418.6339111328125,1895.4371337890625,0.0,2752.243896484375,0.8829877376556396,1.0,0.0,3.0,1.0,0.0
18211200,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7132775187492371,0.2622132003307342,0.240863025188446,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8503100872039795,0.4561256468296051,0.4363657534122467,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9048020243644714,0.5503920316696167,0.3875302970409393,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7765955328941345,0.3438929617404938,0.3306962251663208,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6113772988319397,0.1637224406003952,0.7623251676559448,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.8537292480469,296.9792175292969,284.9822082519531,1.0,0.5339362025260925,0.37189382314682,0.37189382314682,1.0,1.0,-2.5904757976531982,0.6714275479316711,1.9190481901168823,0.0848619416356086,0.8988671898841858,0.8988671898841858,0.0,177.03028869628906,149.0,38401.85546875,0.0,1771.200927734375,1.0,280.9407958984375,283.5220947265625,294.3041076660156,296.79541015625,293.1499938964844,293.1499938964844,281.25,34303.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830407977104187,1.0,0.0,0.0,3.555921792984009,3.5559446811676025,8.437187375420763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.76025390625,0.0,1418.6339111328125,1895.4371337890625,0.0,2752.243896484375,0.8829877376556396,1.0,0.0,3.0,1.0,0.0
18211260,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7191038131713867,0.2604189813137054,0.2388698011636734,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8574649095535278,0.4530198574066162,0.4330350160598755,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9140916466712952,0.5476903319358826,0.3853586912155151,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7833505868911743,0.3415135741233825,0.3280518054962158,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.6155438423156738,0.1618566960096359,0.7520634531974792,285.0780639648437,284.95001220703125,300.29180908203125,291.31866455078125,297.8427124023437,296.98211669921875,285.0752868652344,1.0,0.524804413318634,0.3733099699020386,0.3733099699020386,1.0,1.0,-2.565960168838501,0.6665229201316833,1.8994371891021729,0.0854609310626983,1.0,1.0,0.0,167.57537841796875,137.0,37427.859375,0.0,1694.546142578125,1.0,281.2421569824219,283.6372375488281,294.2611389160156,296.6748352050781,293.1499938964844,293.1499938964844,280.95001220703125,31491.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154735565185547,1.0,0.0,0.0,3.739046335220337,3.739070415496826,9.328567784905316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.642578125,0.0,1599.9549560546875,1895.4371337890625,0.0,2613.687744140625,0.9218400716781616,1.0,0.0,3.0,1.0,0.0
18211320,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7191038131713867,0.2604189813137054,0.2388698011636734,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8574649095535278,0.4530198574066162,0.4330350160598755,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9140916466712952,0.5476903319358826,0.3853586912155151,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7833505868911743,0.3415135741233825,0.3280518054962158,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.6155438423156738,0.1618566960096359,0.7520634531974792,285.0780639648437,284.95001220703125,300.29180908203125,291.31866455078125,297.8427124023437,296.98211669921875,285.0752868652344,1.0,0.524804413318634,0.3733099699020386,0.3733099699020386,1.0,1.0,-2.565960168838501,0.6665229201316833,1.8994371891021729,0.0854609310626983,1.0,1.0,0.0,167.57537841796875,137.0,37427.859375,0.0,1694.546142578125,1.0,281.2421569824219,283.6372375488281,294.2611389160156,296.6748352050781,293.1499938964844,293.1499938964844,280.95001220703125,31491.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154735565185547,1.0,0.0,0.0,3.739046335220337,3.739070415496826,9.328567784905316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.642578125,0.0,1599.9549560546875,1895.4371337890625,0.0,2613.687744140625,0.9218400716781616,1.0,0.0,3.0,1.0,0.0
18211380,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7249711155891418,0.2574968338012695,0.2362575829029083,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8652992844581604,0.4486390948295593,0.4289722442626953,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9244335293769836,0.5431889891624451,0.3823810815811157,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7906729578971863,0.3381460905075073,0.3248519897460937,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6199432015419006,0.1595222204923629,0.7407582402229309,284.8669128417969,284.95001220703125,300.2351989746094,291.2806091308594,297.827880859375,296.98016357421875,284.86688232421875,1.0,0.5147226452827454,0.3747261166572571,0.3747261166572571,1.0,1.0,-2.5369434356689453,0.6600401997566223,1.876903295516968,0.0855705440044403,0.8740595579147339,0.8740595579147339,0.0,157.723876953125,125.0,37937.765625,0.0,1611.3150634765625,1.0,280.9571533203125,283.4135437011719,294.3194274902344,296.8385009765625,293.1499938964844,293.1499938964844,281.25,38389.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283931612968445,1.0,0.0,0.0,3.689929962158203,3.6899547576904297,9.085096053240704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.7529296875,0.0,1596.122802734375,1895.4371337890625,0.0,2733.492431640625,0.9151606559753418,1.0,0.0,3.0,1.0,0.0
18211440,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7249711155891418,0.2574968338012695,0.2362575829029083,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8652992844581604,0.4486390948295593,0.4289722442626953,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9244335293769836,0.5431889891624451,0.3823810815811157,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7906729578971863,0.3381460905075073,0.3248519897460937,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6199432015419006,0.1595222204923629,0.7407582402229309,284.8669128417969,284.95001220703125,300.2351989746094,291.2806091308594,297.827880859375,296.98016357421875,284.86688232421875,1.0,0.5147226452827454,0.3747261166572571,0.3747261166572571,1.0,1.0,-2.5369434356689453,0.6600401997566223,1.876903295516968,0.0855705440044403,0.8740595579147339,0.8740595579147339,0.0,157.723876953125,125.0,37937.765625,0.0,1611.3150634765625,1.0,280.9571533203125,283.4135437011719,294.3194274902344,296.8385009765625,293.1499938964844,293.1499938964844,281.25,38389.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283931612968445,1.0,0.0,0.0,3.689929962158203,3.6899547576904297,9.085096053240704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.7529296875,0.0,1596.122802734375,1895.4371337890625,0.0,2733.492431640625,0.9151606559753418,1.0,0.0,3.0,1.0,0.0
