time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211500,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7279958128929138,0.2561993598937988,0.2347429692745208,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8695218563079834,0.4466224014759063,0.4266885221004486,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9300029277801514,0.5412312150001526,0.3806690871715545,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7945599555969238,0.3365680277347564,0.3230327367782593,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.62218177318573,0.1583692133426666,0.7344146966934204,284.9931335449219,284.95001220703125,300.2073974609375,291.261962890625,297.8204650878906,296.979248046875,284.9996032714844,1.0,0.5093169212341309,0.3754341900348663,0.3754341900348663,1.0,1.0,-2.520512104034424,0.6561285853385925,1.864383578300476,0.0852660834789276,0.9492290019989014,0.9492290019989014,0.0,152.65672302246094,125.0,36881.95703125,0.0,1567.147216796875,1.0,281.2027282714844,283.572998046875,294.2230224609375,296.59161376953125,293.1499938964844,293.1499938964844,281.25,34988.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205404877662659,1.0,0.0,0.0,3.7025821208953857,3.702606439590454,9.147506148110552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.986328125,0.0,1584.78369140625,1895.4371337890625,0.0,2660.5771484375,0.9182817935943604,1.0,0.0,3.0,1.0,0.0
18211560,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.732087254524231,0.2551708817481994,0.2335549592971801,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8750417828559875,0.44489786028862,0.4247833788394928,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9371647238731384,0.5396457314491272,0.3793488144874573,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7996160387992859,0.3352185785770416,0.3214940428733825,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6252155900001526,0.1573504358530044,0.7286859750747681,284.9977722167969,284.95001220703125,300.1799621582031,291.2435913085937,297.8145751953125,296.9798889160156,284.99560546875,1.0,0.5038551092147827,0.3761859834194183,0.3761859834194183,1.0,1.0,-2.506474733352661,0.6531077027320862,1.8533669710159304,0.0853212401270866,0.9694830775260924,0.9694830775260924,0.0,147.1327667236328,113.0,36722.625,0.0,1524.7193603515625,1.0,281.2431030273437,283.5714416503906,294.2005310058594,296.591552734375,293.1499938964844,293.1499938964844,280.95001220703125,33582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156198859214783,1.0,0.0,0.0,3.7721683979034415,3.772193193435669,9.49457330534642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.54638671875,0.0,1654.685302734375,1895.4371337890625,0.0,2615.03955078125,0.9309837818145752,1.0,0.0,3.0,1.0,0.0
18211620,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7405126690864563,0.2522651553153991,0.2308107912540435,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8866329789161682,0.4404807090759277,0.4205188453197479,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9515262842178344,0.5350947380065918,0.3761886656284332,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8100051879882812,0.3317698240280151,0.3180751800537109,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6315186619758606,0.1549520939588546,0.7166236639022827,284.8438415527344,284.95001220703125,300.1263732910156,291.2078552246094,297.8001403808594,296.9775390625,284.84747314453125,1.0,0.4925407469272613,0.3776896297931671,0.3776896297931671,1.0,1.0,-2.4756641387939453,0.6460857391357422,1.8295783996582031,0.0852050706744194,0.8221117854118347,0.8221117854118347,0.0,136.2606658935547,101.0,36818.734375,0.0,1438.39697265625,1.0,280.9566955566406,283.42266845703125,294.23004150390625,296.6866149902344,293.1499938964844,293.1499938964844,281.25,42420.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246705532073975,1.0,0.0,0.0,3.560854434967041,3.5608787536621094,8.460610843030736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.7001953125,0.0,1483.0965576171875,1895.4371337890625,0.0,2698.891845703125,0.8898794054985046,1.0,0.0,3.0,1.0,0.0
18211680,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7405126690864563,0.2522651553153991,0.2308107912540435,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8866329789161682,0.4404807090759277,0.4205188453197479,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9515262842178344,0.5350947380065918,0.3761886656284332,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8100051879882812,0.3317698240280151,0.3180751800537109,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6315186619758606,0.1549520939588546,0.7166236639022827,284.8438415527344,284.95001220703125,300.1263732910156,291.2078552246094,297.8001403808594,296.9775390625,284.84747314453125,1.0,0.4925407469272613,0.3776896297931671,0.3776896297931671,1.0,1.0,-2.4756641387939453,0.6460857391357422,1.8295783996582031,0.0852050706744194,0.8221117854118347,0.8221117854118347,0.0,136.2606658935547,101.0,36818.734375,0.0,1438.39697265625,1.0,280.9566955566406,283.42266845703125,294.23004150390625,296.6866149902344,293.1499938964844,293.1499938964844,281.25,42420.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246705532073975,1.0,0.0,0.0,3.560854434967041,3.5608787536621094,8.460610843030736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.7001953125,0.0,1483.0965576171875,1895.4371337890625,0.0,2698.891845703125,0.8898794054985046,1.0,0.0,3.0,1.0,0.0
18211740,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7514234781265259,0.2501513659954071,0.2282719016075134,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9012382626533508,0.436938613653183,0.4164851903915405,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.968092679977417,0.5317544937133789,0.3732862770557403,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8221950531005859,0.3289667069911957,0.3147970139980316,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6396470069885254,0.1528665423393249,0.7047188878059387,284.9858703613281,284.95001220703125,300.0745849609375,291.1734924316406,297.7886047363281,296.9784545898437,284.9846496582031,1.0,0.4808393716812134,0.3791932463645935,0.3791932463645935,1.0,1.0,-2.446032762527466,0.6394065618515015,1.806626319885254,0.0850114151835441,0.9166915416717528,0.9166915416717528,0.0,124.87773895263672,89.0,35652.49609375,0.0,1353.3656005859375,1.0,281.2414855957031,283.58819580078125,294.1134948730469,296.4362487792969,293.1499938964844,293.1499938964844,280.95001220703125,34387.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080123662948608,1.0,0.0,0.0,3.631405115127564,3.631428718566896,8.79919014096231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.15771484375,0.0,1500.5738525390625,1895.4371337890625,0.0,2544.9013671875,0.8999963402748108,1.0,0.0,3.0,1.0,0.0
18211800,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7514234781265259,0.2501513659954071,0.2282719016075134,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9012382626533508,0.436938613653183,0.4164851903915405,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.968092679977417,0.5317544937133789,0.3732862770557403,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8221950531005859,0.3289667069911957,0.3147970139980316,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6396470069885254,0.1528665423393249,0.7047188878059387,284.9858703613281,284.95001220703125,300.0745849609375,291.1734924316406,297.7886047363281,296.9784545898437,284.9846496582031,1.0,0.4808393716812134,0.3791932463645935,0.3791932463645935,1.0,1.0,-2.446032762527466,0.6394065618515015,1.806626319885254,0.0850114151835441,0.9166915416717528,0.9166915416717528,0.0,124.87773895263672,89.0,35652.49609375,0.0,1353.3656005859375,1.0,281.2414855957031,283.58819580078125,294.1134948730469,296.4362487792969,293.1499938964844,293.1499938964844,280.95001220703125,34387.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080123662948608,1.0,0.0,0.0,3.631405115127564,3.631428718566896,8.79919014096231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.15771484375,0.0,1500.5738525390625,1895.4371337890625,0.0,2544.9013671875,0.8999963402748108,1.0,0.0,3.0,1.0,0.0
18211860,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.764484167098999,0.2474335134029388,0.2256568223237991,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9193506836891174,0.4327066242694855,0.4123476147651672,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9848327040672302,0.5273599028587341,0.3701944053173065,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8360029458999634,0.3256403803825378,0.3114515841007232,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.649583101272583,0.1505766063928604,0.6929789781570435,284.8641967773437,284.95001220703125,300.0248107910156,291.14068603515625,297.7763061523437,296.97735595703125,284.86822509765625,1.0,0.4688922464847564,0.3808222711086273,0.3808222711086273,1.0,1.0,-2.416087865829468,0.6328142285346985,1.783273696899414,0.0851210802793502,0.7930190563201904,0.7930190563201904,0.0,113.57110595703124,77.0,35619.84375,0.0,1270.1590576171875,1.0,280.9582214355469,283.4766845703125,294.1517944335937,296.5318298339844,293.1499938964844,293.1499938964844,281.25,42931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148572444915771,1.0,0.0,0.0,3.3734066486358643,3.373429298400879,7.593302484565356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4423828125,0.0,1294.6026611328125,1895.4371337890625,0.0,2607.9931640625,0.849998414516449,1.0,0.0,3.0,1.0,0.0
18211920,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.764484167098999,0.2474335134029388,0.2256568223237991,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9193506836891174,0.4327066242694855,0.4123476147651672,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9848327040672302,0.5273599028587341,0.3701944053173065,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8360029458999634,0.3256403803825378,0.3114515841007232,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.649583101272583,0.1505766063928604,0.6929789781570435,284.8641967773437,284.95001220703125,300.0248107910156,291.14068603515625,297.7763061523437,296.97735595703125,284.86822509765625,1.0,0.4688922464847564,0.3808222711086273,0.3808222711086273,1.0,1.0,-2.416087865829468,0.6328142285346985,1.783273696899414,0.0851210802793502,0.7930190563201904,0.7930190563201904,0.0,113.57110595703124,77.0,35619.84375,0.0,1270.1590576171875,1.0,280.9582214355469,283.4766845703125,294.1517944335937,296.5318298339844,293.1499938964844,293.1499938964844,281.25,42931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148572444915771,1.0,0.0,0.0,3.3734066486358643,3.373429298400879,7.593302484565356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4423828125,0.0,1294.6026611328125,1895.4371337890625,0.0,2607.9931640625,0.849998414516449,1.0,0.0,3.0,1.0,0.0
18211980,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7807644009590149,0.2454008907079696,0.2232458889484405,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9423101544380188,0.4292404055595398,0.4084468781948089,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.5240903496742249,0.3650400340557098,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8529075384140015,0.3228767216205597,0.3082606196403503,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6621248722076416,0.1485597193241119,0.6815270781517029,284.9888610839844,284.95001220703125,299.9772644042969,291.109619140625,297.7664489746094,296.9789733886719,284.98699951171875,1.0,0.4565745890140533,0.3824512958526611,0.3824512958526611,1.0,1.0,-2.3850202560424805,0.6257671117782593,1.7592532634735107,0.0850886180996894,0.883078932762146,0.883078932762146,0.0,102.30393981933594,65.0,34562.640625,0.0,1187.582275390625,1.0,281.2399597167969,283.6195678710937,294.045654296875,296.2999267578125,293.1499938964844,293.1499938964844,281.54998779296875,34034.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975584864616394,1.0,0.0,0.0,3.472623109817505,3.4726450443267822,8.046529842431482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.435546875,0.0,1330.642822265625,1895.4371337890625,0.0,2449.1240234375,0.8641549944877625,1.0,0.0,3.0,1.0,0.0
18212040,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7807644009590149,0.2454008907079696,0.2232458889484405,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9423101544380188,0.4292404055595398,0.4084468781948089,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.5240903496742249,0.3650400340557098,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8529075384140015,0.3228767216205597,0.3082606196403503,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6621248722076416,0.1485597193241119,0.6815270781517029,284.9888610839844,284.95001220703125,299.9772644042969,291.109619140625,297.7664489746094,296.9789733886719,284.98699951171875,1.0,0.4565745890140533,0.3824512958526611,0.3824512958526611,1.0,1.0,-2.3850202560424805,0.6257671117782593,1.7592532634735107,0.0850886180996894,0.883078932762146,0.883078932762146,0.0,102.30393981933594,65.0,34562.640625,0.0,1187.582275390625,1.0,281.2399597167969,283.6195678710937,294.045654296875,296.2999267578125,293.1499938964844,293.1499938964844,281.54998779296875,34034.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975584864616394,1.0,0.0,0.0,3.472623109817505,3.4726450443267822,8.046529842431482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.435546875,0.0,1330.642822265625,1895.4371337890625,0.0,2449.1240234375,0.8641549944877625,1.0,0.0,3.0,1.0,0.0
18212100,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7877557873725891,0.244468092918396,0.2222305685281753,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9516317844390868,0.427608847618103,0.4067163467407226,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.5236474871635437,0.3540737330913543,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8601962924003601,0.3215731084346771,0.3068471848964691,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.667462944984436,0.1476164609193802,0.6764560341835022,285.0805358886719,284.95001220703125,299.95440673828125,291.0947570800781,297.7611999511719,296.9803161621094,285.0855407714844,1.0,0.4498975276947021,0.3832658231258392,0.3832658231258392,1.0,1.0,-2.360473871231079,0.6191161274909973,1.741357684135437,0.0839100405573844,0.969864785671234,0.969864785671234,0.0,97.66692352294922,65.0,33591.7890625,0.0,1141.1611328125,1.0,281.4954528808594,283.7403869628906,293.9965209960937,296.13330078125,293.1499938964844,293.1499938964844,281.54998779296875,31286.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860045433044434,1.0,0.0,0.0,3.561758518218994,3.5617809295654297,8.464907637062424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.67822265625,0.0,1402.77587890625,1895.4371337890625,0.0,2344.215576171875,0.8835633397102356,1.0,0.0,3.0,1.0,0.0
18212160,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7959666848182678,0.2435745000839233,0.2212928086519241,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.961983859539032,0.4260255098342895,0.405085802078247,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.5245192646980286,0.3420848548412323,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8688386082649231,0.3203098773956299,0.3055087625980377,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6739014983177185,0.1467374414205551,0.6716740131378174,285.0658569335937,284.95001220703125,299.9321594238281,291.0804138183594,297.7567138671875,296.9823303222656,285.0607604980469,1.0,0.4429676830768585,0.3841704726219177,0.3841704726219177,1.0,1.0,-2.3356337547302246,0.6125251650810242,1.7231086492538452,0.0828242897987365,1.0,1.0,0.0,92.81884765625,68.0,33403.87890625,0.0,1094.3154296875,1.0,281.541748046875,283.7159423828125,294.00909423828125,296.17987060546875,293.1499938964844,293.1499938964844,281.25,30563.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799407839775085,1.0,0.0,0.0,3.680223226547241,3.680246591567993,9.037360655383964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.46337890625,0.0,1526.043701171875,1895.4371337890625,0.0,2289.608642578125,0.9080739617347716,1.0,0.0,3.0,1.0,0.0
18212220,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8031769394874573,0.2412812709808349,0.219412013888359,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9707745909690856,0.4225187301635742,0.40201535820961,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.5258929133415222,0.3303731977939605,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8766937851905823,0.3175217807292938,0.3030332624912262,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6794490218162537,0.1450189352035522,0.6638753414154053,284.8489074707031,284.95001220703125,299.89794921875,291.0585021972656,297.7481994628906,296.9822692871094,284.847412109375,1.0,0.4353955090045929,0.3856179416179657,0.3856179416179657,1.0,1.0,-2.3032660484313965,0.6044978499412537,1.6987682580947876,0.0818375274538993,0.8530903458595276,0.8530903458595276,0.0,87.98001861572266,68.0,33801.12109375,0.0,1040.435791015625,1.0,281.2656555175781,283.4908752441406,294.0943603515625,296.3673095703125,293.1499938964844,293.1499938964844,281.25,38555.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905348539352417,1.0,0.0,0.0,3.6312859058380127,3.631309986114502,8.798612043392495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.404296875,0.0,1531.46923828125,1895.4371337890625,0.0,2385.221923828125,0.901192307472229,1.0,0.0,3.0,1.0,0.0
18212280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8039741516113281,0.2406377047300338,0.2188146412372589,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9718171954154968,0.421562910079956,0.4010959267616272,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.5261136293411255,0.3285200297832489,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8776394128799438,0.3167546391487121,0.3022927641868591,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6800104379653931,0.1445466578006744,0.661688506603241,284.84979248046875,284.95001220703125,299.8896484375,291.05322265625,297.745849609375,296.98175048828125,284.8507995605469,1.0,0.4338057339191437,0.3859798014163971,0.3859798014163971,1.0,1.0,-2.2957003116607666,0.6026619672775269,1.6930383443832395,0.0816622748970985,0.8399009108543396,0.8399009108543396,0.0,87.15550231933594,86.0,33632.53125,0.0,1029.237060546875,1.0,281.2579650878906,283.5000305175781,294.08258056640625,296.33843994140625,293.1499938964844,293.1499938964844,281.54998779296875,39868.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791233241558075,1.0,0.0,0.0,3.5813639163970947,3.581387758255005,8.558352533327707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.77294921875,0.0,1486.5396728515625,1895.4371337890625,0.0,2391.558349609375,0.8920553922653198,1.0,0.0,3.0,1.0,0.0
18212340,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.7974219918251038,0.0,0.2165400832891464,296.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.9645121097564696,0.0,0.3973210453987121,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.0,0.3329609334468841,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.870686411857605,0.0,0.2992489635944366,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.6734125018119812,0.0,0.6524156332015991,284.9999084472656,294.1499938964844,299.8500061035156,291.0282592773437,297.7392272949219,296.9827880859375,284.99835205078125,0.0,0.0,0.3877891004085541,0.3877891004085541,1.0,1.0,-2.278947114944458,0.6007399559020996,1.6782071590423584,0.0831556171178817,0.0,0.0,0.0,88.0869369506836,60.0,32653.10546875,0.0,1015.382080078125,0.0,281.54248046875,283.6711120605469,293.9721374511719,296.107666015625,293.1499938964844,293.1499938964844,278.1499938964844,33354.9140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6679725646972656,3.667996406555176,8.977294214673748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.3675537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.7974219918251038,0.0,0.2165400832891464,296.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.9645121097564696,0.0,0.3973210453987121,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.0,0.3329609334468841,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.870686411857605,0.0,0.2992489635944366,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.6734125018119812,0.0,0.6524156332015991,284.9999084472656,294.1499938964844,299.8500061035156,291.0282592773437,297.7392272949219,296.9827880859375,284.99835205078125,0.0,0.0,0.3877891004085541,0.3877891004085541,1.0,1.0,-2.278947114944458,0.6007399559020996,1.6782071590423584,0.0831556171178817,0.0,0.0,0.0,88.0869369506836,60.0,32653.10546875,0.0,1015.382080078125,0.0,281.54248046875,283.6711120605469,293.9721374511719,296.107666015625,293.1499938964844,293.1499938964844,278.1499938964844,33354.9140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6679725646972656,3.667996406555176,8.977294214673748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.3675537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.407323807477951,0.0,0.0021034574601799,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.4436178505420685,0.0,0.0022150652948766,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.4436178505420685,0.0,0.0016360394656658,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.4436178505420685,0.0,0.0022150655277073,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0105072921141982,286.4938049316406,294.1499938964844,299.8299560546875,291.0172424316406,297.5727233886719,296.9500732421875,284.02911376953125,0.0,0.0,0.3062085509300232,0.3062085509300232,1.0,1.0,-0.0224149748682975,0.0063320831395685,0.0160828921943902,-0.0448998138308525,0.0,0.0,0.0,-0.12477308511734,60.0,1887.3388671875,0.0,-3.425731119932607e-05,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,1.069740392267704e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9102492984933725e-12,2.910446623288765e-12,7.356403391926018e-18,1.0147566120721764e-10,1.0147551549044563e-10,1.4308036869883299e-16,0.0,0.0,-0.0,0.0,0.0,6.96550699255005e-21,1.9497276470622232e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0009013675735332,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0015846716705709,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0014530984917655,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0012161849299445,297.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.002894977107644,286.39044189453125,294.1499938964844,299.8119506835937,291.0098571777344,297.9170227050781,297.5821838378906,283.5850830078125,0.0,0.0,0.2326734662055969,0.2326734662055969,1.0,1.0,-0.009663488715887,0.0028596185147762,0.0068038697354495,-0.0455739423632621,0.0,0.0,0.0,-0.0580407902598381,60.0,902.398681640625,0.0,-6.364313321682857e-06,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1567583362886473e-23,4.8533032673927133e-23,5.351637311400002e-26,2.9960591388101826e-18,2.994023654117843e-18,2.035586474329298e-21,0.0,0.0,-0.0,0.0,0.0,3.949516281447103e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001043120937538,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001103139511542,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,8.168505155481398e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.000110042929009,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0005198814906179,286.36083984375,294.1499938964844,299.7742004394531,291.0018005371094,297.9935302734375,298.79962158203125,283.3319396972656,0.0,0.0,0.0775578245520591,0.0775578245520591,1.0,1.0,-0.0011113437358289,5.376783883548342e-05,0.0010575759224593,-0.0465892143547534,0.0,0.0,0.0,-0.0138389123603701,60.0,144.60723876953125,0.0,-8.42496561404005e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.011839894475585e-33,-4.9290414022237526e-33,-2.5771824674175844e-33,-3.891395663057209e-21,-1.998347392841465e-21,-1.893048270215745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001043120937538,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001103139511542,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,8.168505155481398e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.000110042929009,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0005198814906179,286.36083984375,294.1499938964844,299.7742004394531,291.0018005371094,297.9935302734375,298.79962158203125,283.3319396972656,0.0,0.0,0.0775578245520591,0.0775578245520591,1.0,1.0,-0.0011113437358289,5.376783883548342e-05,0.0010575759224593,-0.0465892143547534,0.0,0.0,0.0,-0.0138389123603701,60.0,144.60723876953125,0.0,-8.42496561404005e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.011839894475585e-33,-4.9290414022237526e-33,-2.5771824674175844e-33,-3.891395663057209e-21,-1.998347392841465e-21,-1.893048270215745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001036557732732,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.000109156477265,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,8.062272536335513e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.0001091558515327,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0005177825805731,286.3535461425781,294.1499938964844,299.7554016113281,291.0014038085937,298.0109558105469,299.1191101074219,283.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045834980905,3.3538714916403485e-08,0.0011045499704778,-0.0464117005467414,0.0,0.0,0.0,-0.0137820849195122,60.0,60.13494873046875,0.0,-8.318647104488265e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.561577575110817e-37,1.0396883957728771e-36,5.6054351048428864e-37,-3.9665366206545555e-21,-1.983319201321996e-21,-1.983217621280952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0001035844616126,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001090808582375,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,8.056664955802262e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.0001090805380954,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0005174276302568,286.3461608886719,294.1499938964844,299.7366943359375,291.0033569335937,298.02801513671875,299.3279113769531,283.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038179509341,1.8043158078739907e-08,0.0011037999065592,-0.0461813434958457,0.0,0.0,0.0,-0.0137383108958601,60.0,28.967430114746094,0.0,-8.307190313416869e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.429571277446368e-41,-2.95029378678947e-41,-1.5906138868550999e-41,-3.966621035082301e-21,-1.9833020357086978e-21,-1.983318999373604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001034428423736,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001089317884179,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,8.045657887123525e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.00010893142462,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0005167200579307,286.3310546875,294.1499938964844,299.6994323730469,291.0138854980469,298.0609741210937,299.5431823730469,283.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.154924392700195,0.0,-8.284462893470845e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-3.96660811038523e-21,-1.9833044590893986e-21,-1.983303651295832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001034428423736,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001089317884179,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,8.045657887123525e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.00010893142462,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0005167200579307,286.3310546875,294.1499938964844,299.6994323730469,291.0138854980469,298.0609741210937,299.5431823730469,283.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.154924392700195,0.0,-8.284462893470845e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-3.96660811038523e-21,-1.9833044590893986e-21,-1.983303651295832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001033005028148,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001087818673113,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,8.0345846072305e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001087815107894,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.000516008993145,286.31561279296875,294.1499938964844,299.6623840332031,291.0325927734375,298.092529296875,299.6160888671875,283.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.524792671203612,0.0,-8.261650208396534e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001033005028148,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001087818673113,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,8.0345846072305e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001087815107894,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.000516008993145,286.31561279296875,294.1499938964844,299.6623840332031,291.0325927734375,298.092529296875,299.6160888671875,283.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.524792671203612,0.0,-8.261650208396534e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001031572683132,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0001086310148821,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,8.0234429333359e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001086306656361,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0005152935045771,286.2998046875,294.1499938964844,299.6255187988281,291.05877685546875,298.1226806640625,299.6298828125,283.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23738956451416,0.0,-8.238728099740913e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001031572683132,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0001086310148821,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,8.0234429333359e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001086306656361,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0005152935045771,286.2998046875,294.1499938964844,299.6255187988281,291.05877685546875,298.1226806640625,299.6298828125,283.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23738956451416,0.0,-8.238728099740913e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001030128623824,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001084789255401,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,8.012209582375363e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0001084785762941,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0005145721370354,286.2837219238281,294.1499938964844,299.5888366699219,291.0917358398437,298.1514587402344,299.61590576171875,283.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.123814582824709,0.0,-8.215650382226158e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001030128623824,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001084789255401,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,8.012209582375363e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0001084785762941,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0005145721370354,286.2837219238281,294.1499938964844,299.5888366699219,291.0917358398437,298.1514587402344,299.61590576171875,283.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.123814582824709,0.0,-8.215650382226158e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001029401100822,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001084023024304,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,8.00655034254305e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001084019604604,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0005142086884006,286.27557373046875,294.1499938964844,299.570556640625,291.11053466796875,298.1653137207031,299.60369873046875,283.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.077080726623535,0.0,-8.20403656121016e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.000102867023088,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001083253300748,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,8.000864909263328e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001083249881048,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0005138436099514,286.2673645019531,294.1499938964844,299.55230712890625,291.1307373046875,298.1788330078125,299.5897521972656,283.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.031983375549316,0.0,-8.192377976001809e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.000102737423731,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001081888403859,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,7.990784069988877e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001081885056919,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005131962243467,286.2527770996094,294.1499938964844,299.5202941894531,291.1695251464844,298.201904296875,299.5626220703125,283.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.954813957214355,0.0,-8.171725340844206e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001027196558425,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.000108170126623,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,7.989402365637943e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001081697919289,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0005131074576638,286.25079345703125,294.1499938964844,299.51593017578125,291.17510986328125,298.2049865722656,299.55877685546875,283.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.944437980651855,0.0,-8.168895959670408e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
