time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213540,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001025706515065,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001080131987691,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,7.977811037562788e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001080128640751,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0005123631563037,286.2340393066406,294.1499938964844,299.47967529296875,291.22412109375,298.22998046875,299.525390625,283.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.859357833862305,0.0,-8.145187990749039e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001025706515065,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001080131987691,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,7.977811037562788e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001080128640751,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0005123631563037,286.2340393066406,294.1499938964844,299.47967529296875,291.22412109375,298.22998046875,299.525390625,283.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.859357833862305,0.0,-8.145187990749039e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001024201264954,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001078546629287,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,7.966102566570044e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001078543355106,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.00051161122974,286.2171325683594,294.1499938964844,299.44354248046875,291.277099609375,298.2537536621094,299.4908142089844,283.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.776479721069336,0.0,-8.12127325389156e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001024201264954,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001078546629287,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,7.966102566570044e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001078543355106,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.00051161122974,286.2171325683594,294.1499938964844,299.44354248046875,291.277099609375,298.2537536621094,299.4908142089844,283.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.776479721069336,0.0,-8.12127325389156e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0001022683063638,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0001076947664842,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.954292959766462e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.000107694446342,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0005108527839183,286.2001037597656,294.1499938964844,299.4074401855469,291.3333435058594,298.2763061523437,299.4557189941406,283.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.695813179016112,0.0,-8.09718940786297e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0001022683063638,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0001076947664842,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.954292959766462e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.000107694446342,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0005108527839183,286.2001037597656,294.1499938964844,299.4074401855469,291.3333435058594,298.2763061523437,299.4557189941406,283.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.695813179016112,0.0,-8.09718940786297e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001021920033963,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001076144108083,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,7.948357961140573e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001076140906661,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0005104716401547,286.1915588378906,294.1499938964844,299.3894348144531,291.36248779296875,298.287109375,299.4381103515625,283.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.656265258789062,0.0,-8.085099523214012e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001021155330818,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001075338732334,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,7.942409138195217e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001075335603673,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005100896814838,286.1829833984375,294.1499938964844,299.3714294433594,291.3921813964844,298.2976379394531,299.4204406738281,283.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.61722183227539,0.0,-8.07299187499666e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001019623014144,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001073724924935,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,7.930489664431661e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001073721796274,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0005093241925351,286.165771484375,294.1499938964844,299.3354797363281,291.45294189453125,298.3179016113281,299.3851318359375,283.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.540563583374023,0.0,-8.04875739390809e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001019623014144,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001073724924935,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,7.930489664431661e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001073721796274,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0005093241925351,286.165771484375,294.1499938964844,299.3354797363281,291.45294189453125,298.3179016113281,299.3851318359375,283.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.540563583374023,0.0,-8.04875739390809e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001018091861624,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0001072112354449,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.918579649413005e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001072109298547,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0005085593438707,286.14849853515625,294.1499938964844,299.2995300292969,291.5149841308594,298.3370666503906,299.34979248046875,283.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.465860366821287,0.0,-8.02457833515291e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001018091861624,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0001072112354449,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.918579649413005e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001072109298547,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0005085593438707,286.14849853515625,294.1499938964844,299.2995300292969,291.5149841308594,298.3370666503906,299.34979248046875,283.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.465860366821287,0.0,-8.02457833515291e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001016568567138,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001070508078555,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.906730024842545e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001070505022653,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0005077983951196,286.1311950683594,294.1499938964844,299.2635803222656,291.5776672363281,298.3551025390625,299.3144836425781,284.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.393070220947266,0.0,-8.000559859056011e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001016568567138,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001070508078555,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.906730024842545e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001070505022653,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0005077983951196,286.1311950683594,294.1499938964844,299.2635803222656,291.5776672363281,298.3551025390625,299.3144836425781,284.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.393070220947266,0.0,-8.000559859056011e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001015176239889,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,0.0001069041682058,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,7.895899761933833e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0001069038698915,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0005071028717793,286.1138610839844,294.1499938964844,299.2276306152344,291.64031982421875,298.37213134765625,299.2791748046875,284.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600436538457,60.0,11.322628021240234,0.0,-7.978636773486869e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001015176239889,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,0.0001069041682058,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,7.895899761933833e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0001069038698915,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0005071028717793,286.1138610839844,294.1499938964844,299.2276306152344,291.64031982421875,298.37213134765625,299.2791748046875,284.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600436538457,60.0,11.322628021240234,0.0,-7.978636773486869e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001014628069242,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001068464334821,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,7.89163532317616e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001068461351678,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0005068290629424,286.105224609375,294.1499938964844,299.2096252441406,291.6714782714844,298.3802185058594,299.261474609375,284.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357413118977092e-08,0.0010811692336574,-0.0392639003694057,0.0,0.0,0.0,-0.0124261351302266,60.0,11.289111137390137,0.0,-7.970011495217477e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001014144509099,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001067955017788,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,7.887873653089628e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001067952107405,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0005065875011496,286.0965576171875,294.1499938964844,299.191650390625,291.702392578125,298.3880615234375,299.2437744140625,284.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061305999755,0.0,0.0,0.0,-0.0123962201178073,60.0,11.256827354431152,0.0,-7.962405135231165e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001013315559248,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001067081902874,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.881424971856177e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0001067079065251,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0005061734118498,286.0799255371094,294.1499938964844,299.15704345703125,291.76080322265625,298.4024658203125,299.209716796875,284.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.5193602820318123e-08,0.0010797685245051,-0.0388356037437915,0.0,0.0,0.0,-0.0123449275270104,60.0,14.576729774475098,0.0,-7.949372360371856e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001013282308122,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001067046978278,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.881166675360873e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001067044067895,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0005061568226665,286.0792541503906,294.1499938964844,299.15557861328125,291.76318359375,298.4030456542969,299.2082824707031,284.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.51894585798118e-08,0.001079733017832,-0.0388247705996036,0.0,0.0,0.0,-0.0123428730294108,60.0,14.60044288635254,0.0,-7.948850822003808e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001012424545479,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001066143449861,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.874493894632906e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001066140612238,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0005057282978668,286.0619506835937,294.1499938964844,299.1194763183594,291.8221740722656,298.41705322265625,299.1726989746094,284.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082394000387467e-08,0.0010788176441565,-0.0385448299348354,0.0,0.0,0.0,-0.0122897969558835,60.0,14.940367698669434,0.0,-7.935376089562851e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001012424545479,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001066143449861,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.874493894632906e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001066140612238,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0005057282978668,286.0619506835937,294.1499938964844,299.1194763183594,291.8221740722656,298.41705322265625,299.1726989746094,284.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082394000387467e-08,0.0010788176441565,-0.0385448299348354,0.0,0.0,0.0,-0.0122897969558835,60.0,14.940367698669434,0.0,-7.935376089562851e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001011444619507,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001065111428033,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,7.866870873840526e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.000106510859041,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005052387714385,286.0447082519531,294.1499938964844,299.083251953125,291.8786926269531,298.4300537109375,299.13702392578125,284.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960114924633672e-08,0.0010777721181511,-0.0382250994443893,0.0,0.0,0.0,-0.0122291790321469,60.0,14.998589515686035,0.0,-7.920001365846474e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001011444619507,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001065111428033,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,7.866870873840526e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.000106510859041,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005052387714385,286.0447082519531,294.1499938964844,299.083251953125,291.8786926269531,298.4300537109375,299.13702392578125,284.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960114924633672e-08,0.0010777721181511,-0.0382250994443893,0.0,0.0,0.0,-0.0122291790321469,60.0,14.998589515686035,0.0,-7.920001365846474e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001010284322546,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001063889430952,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.857845776015893e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001063886666088,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0005046591977588,286.0274963378906,294.1499938964844,299.04693603515625,291.9322204589844,298.442138671875,299.101318359375,284.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.998861312866213,0.0,-7.90182070886658e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001010284322546,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001063889430952,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.857845776015893e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001063886666088,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0005046591977588,286.0274963378906,294.1499938964844,299.04693603515625,291.9322204589844,298.442138671875,299.101318359375,284.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.998861312866213,0.0,-7.90182070886658e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0001009635161608,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001063205709215,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,7.85279626143165e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.000106320301711,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0005043349228799,286.0189208984375,294.1499938964844,299.0287170410156,291.9576721191406,298.44781494140625,299.0834350585937,284.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.992225646972656,0.0,-7.89165852665974e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001008946055662,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.0001062479932443,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,7.847435335861519e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001062477240338,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0005039906245656,286.0103759765625,294.1499938964844,299.010498046875,291.982177734375,298.4532775878906,299.0655517578125,284.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.983251571655272,0.0,-7.880878882815524e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001007478495012,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0001060934446286,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,7.836020813556388e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001060931754182,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0005032576154917,285.9933166503906,294.1499938964844,298.973876953125,292.0279541015625,298.4635314941406,299.0297546386719,284.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.95975399017334,0.0,-7.85795037927528e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001007478495012,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0001060934446286,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,7.836020813556388e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001060931754182,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0005032576154917,285.9933166503906,294.1499938964844,298.973876953125,292.0279541015625,298.4635314941406,299.0297546386719,284.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.95975399017334,0.0,-7.85795037927528e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001005957019515,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001059332062141,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,7.824185013305396e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001059329370036,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0005024975398555,285.97637939453125,294.1499938964844,298.9371032714844,292.0690002441406,298.4728698730469,298.993896484375,284.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275656212703325e-08,0.0010719199199229,-0.0364351868629455,0.0,0.0,0.0,-0.0118898656219244,60.0,14.930013656616213,0.0,-7.834213278101745e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001005957019515,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001059332062141,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,7.824185013305396e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001059329370036,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0005024975398555,285.97637939453125,294.1499938964844,298.9371032714844,292.0690002441406,298.4728698730469,298.993896484375,284.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275656212703325e-08,0.0010719199199229,-0.0364351868629455,0.0,0.0,0.0,-0.0118898656219244,60.0,14.930013656616213,0.0,-7.834213278101745e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0001004466030281,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001057761764968,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.812587136868387e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001057759145624,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005017527146264,285.95953369140625,294.1499938964844,298.900146484375,292.10479736328125,298.48126220703125,298.9579467773437,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089710731468584e-08,0.0010703299194574,-0.0359488651156425,0.0,0.0,0.0,-0.0117976851761341,60.0,14.894558906555176,0.0,-7.810988478240689e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0001004466030281,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001057761764968,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.812587136868387e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001057759145624,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005017527146264,285.95953369140625,294.1499938964844,298.900146484375,292.10479736328125,298.48126220703125,298.9579467773437,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089710731468584e-08,0.0010703299194574,-0.0359488651156425,0.0,0.0,0.0,-0.0117976851761341,60.0,14.894558906555176,0.0,-7.810988478240689e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0001003091747406,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001056314504239,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,7.80189802753739e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001056311884894,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0005010662716813,285.9428100585937,294.1499938964844,298.86297607421875,292.134765625,298.4887390136719,298.9218139648437,284.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688783368095,1.3918313612748534e-08,0.0010688643669709,-0.0355005711317062,0.0,0.0,0.0,-0.011712715961039,60.0,14.853543281555176,0.0,-7.789610378949875e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0001003091747406,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001056314504239,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,7.80189802753739e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001056311884894,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0005010662716813,285.9428100585937,294.1499938964844,298.86297607421875,292.134765625,298.4887390136719,298.9218139648437,284.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688783368095,1.3918313612748534e-08,0.0010688643669709,-0.0355005711317062,0.0,0.0,0.0,-0.011712715961039,60.0,14.853543281555176,0.0,-7.789610378949875e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001002459321171,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001055648463079,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,7.796978752594441e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001055645916494,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0005007503204979,285.9344787597656,294.1499938964844,298.84429931640625,292.1473999023437,298.4921264648437,298.9036560058594,284.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682037100195,1.3839436263651804e-08,0.0010681898565962,-0.0352942571043968,0.0,0.0,0.0,-0.0116736125200986,60.0,14.83100414276123,0.0,-7.779782862371577e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001001884957076,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001055043539963,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,7.792510587023571e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001055040993378,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0005004634149372,285.9262084960937,294.1499938964844,298.8255615234375,292.15838623046875,298.49530029296875,298.88543701171875,284.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675910161808,1.3767786910534596e-08,0.0010675772791728,-0.0351068452000618,0.0,0.0,0.0,-0.011638093739748,60.0,14.80716609954834,0.0,-7.770860577238636e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001000917472993,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001054024542099,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,7.78498433646746e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001054022068274,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0004999801167286,285.90972900390625,294.1499938964844,298.78790283203125,292.1750793457031,298.5010070800781,298.84881591796875,284.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665587615221,1.3647082575118933e-08,0.0010665450245141,-0.0347911156713962,0.0,0.0,0.0,-0.0115782553330063,60.0,14.75510311126709,0.0,-7.755841124890139e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
