time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001000917472993,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0001054024542099,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,7.78498433646746e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001054022068274,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0004999801167286,285.90972900390625,294.1499938964844,298.78790283203125,292.1750793457031,298.5010070800781,298.84881591796875,284.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665587615221,1.3647082575118933e-08,0.0010665450245141,-0.0347911156713962,0.0,0.0,0.0,-0.0115782553330063,60.0,14.75510311126709,0.0,-7.755841124890139e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001000204720185,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001053273808793,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,7.779440056765452e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001053271334967,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0004996240604668,285.8934020996094,294.1499938964844,298.75,292.1843566894531,298.5058898925781,298.8118591308594,284.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657977545633,1.3558119960066506e-08,0.001065784250386,-0.0345584042370319,0.0,0.0,0.0,-0.0115341516211628,60.0,14.696754455566406,0.0,-7.7447808166653e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001000204720185,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001053273808793,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,7.779440056765452e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001053271334967,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0004996240604668,285.8934020996094,294.1499938964844,298.75,292.1843566894531,298.5058898925781,298.8118591308594,284.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657977545633,1.3558119960066506e-08,0.001065784250386,-0.0345584042370319,0.0,0.0,0.0,-0.0115341516211628,60.0,14.696754455566406,0.0,-7.7447808166653e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,9.996718290494756e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001052712541422,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,7.77529421611689e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001052710140356,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0004993578768335,285.877197265625,294.1499938964844,298.7117614746094,292.1893615722656,298.50994873046875,298.7745666503906,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491579409219412e-08,0.0010652154451236,-0.0343843437731266,0.0,0.0,0.0,-0.0115011651068925,60.0,14.633607864379885,0.0,-7.736512941391993e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,9.996718290494756e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001052712541422,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,7.77529421611689e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001052710140356,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0004993578768335,285.877197265625,294.1499938964844,298.7117614746094,292.1893615722656,298.50994873046875,298.7745666503906,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491579409219412e-08,0.0010652154451236,-0.0343843437731266,0.0,0.0,0.0,-0.0115011651068925,60.0,14.633607864379885,0.0,-7.736512941391993e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.991766273742542e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001052190928021,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,7.77144159656018e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001052188526955,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0004991104942746,285.8611145019531,294.1499938964844,298.67315673828125,292.19366455078125,298.5132141113281,298.7369079589844,284.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646998416632,1.3429729328606754e-08,0.0010646864539012,-0.0342225469648838,0.0,0.0,0.0,-0.0114705031737685,60.0,14.569953918457031,0.0,-7.728832684961162e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.991766273742542e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001052190928021,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,7.77144159656018e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001052188526955,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0004991104942746,285.8611145019531,294.1499938964844,298.67315673828125,292.19366455078125,298.5132141113281,298.7369079589844,284.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646998416632,1.3429729328606754e-08,0.0010646864539012,-0.0342225469648838,0.0,0.0,0.0,-0.0114705031737685,60.0,14.569953918457031,0.0,-7.728832684961162e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.98945761239156e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001051947765517,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,7.769645890221e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001051945364451,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0004989951266907,285.8531188964844,294.1499938964844,298.6537475585937,292.195556640625,298.5145568847656,298.7179260253906,284.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644533904269,1.3400890175319093e-08,0.0010644398862496,-0.0341471098363399,0.0,0.0,0.0,-0.0114562073722481,60.0,14.538619995117188,0.0,-7.725252260115667e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,9.987269731936976e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.000105171733594,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.767944043735042e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001051714934874,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0004988858709111,285.8451843261719,294.1499938964844,298.6342468261719,292.1972961425781,298.5156555175781,298.6988525390625,284.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373563589880176e-08,0.0010642062406986,-0.0340756215155124,0.0,0.0,0.0,-0.0114426603540778,60.0,14.507766723632812,0.0,-7.721860839637884e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.983225754695012e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0001051291328622,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,7.764797192066908e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001051289000315,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0004986838321201,285.82940673828125,294.1499938964844,298.5950012207031,292.2002258300781,298.51727294921875,298.66046142578125,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323035119583436e-08,0.0010637742234393,-0.0339434407651424,0.0,0.0,0.0,-0.0114176105707883,60.0,14.447516441345217,0.0,-7.715591721080274e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.983225754695012e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0001051291328622,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,7.764797192066908e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001051289000315,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0004986838321201,285.82940673828125,294.1499938964844,298.5950012207031,292.2002258300781,298.51727294921875,298.66046142578125,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323035119583436e-08,0.0010637742234393,-0.0339434407651424,0.0,0.0,0.0,-0.0114176105707883,60.0,14.447516441345217,0.0,-7.715591721080274e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,9.979591413866729e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001050908467732,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,7.761969754938036e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001050906139425,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0004985022824257,285.81378173828125,294.1499938964844,298.5555114746094,292.2025146484375,298.5180969238281,298.6217041015625,284.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633990168571,1.3277611898843134e-08,0.0010633857455104,-0.0338246114552021,0.0,0.0,0.0,-0.0113950921222567,60.0,14.389259338378906,0.0,-7.709957827728432e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,9.979591413866729e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001050908467732,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,7.761969754938036e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001050906139425,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0004985022824257,285.81378173828125,294.1499938964844,298.5555114746094,292.2025146484375,298.5180969238281,298.6217041015625,284.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633990168571,1.3277611898843134e-08,0.0010633857455104,-0.0338246114552021,0.0,0.0,0.0,-0.0113950921222567,60.0,14.389259338378906,0.0,-7.709957827728432e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.976373985409737e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001050569553626,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,7.759466825518757e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001050567298079,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0004983415710739,285.7983093261719,294.1499938964844,298.5157470703125,292.20416259765625,298.51812744140625,298.5826721191406,284.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630551259964,1.3237388962750174e-08,0.0010630418546497,-0.0337193869054317,0.0,0.0,0.0,-0.0113751525059342,60.0,14.332913398742676,0.0,-7.704971238808866e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.976373985409737e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001050569553626,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,7.759466825518757e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001050567298079,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0004983415710739,285.7983093261719,294.1499938964844,298.5157470703125,292.20416259765625,298.51812744140625,298.5826721191406,284.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630551259964,1.3237388962750174e-08,0.0010630418546497,-0.0337193869054317,0.0,0.0,0.0,-0.0113751525059342,60.0,14.332913398742676,0.0,-7.704971238808866e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,9.973558917408808e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001050272985594,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.757276034681126e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001050270730047,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004982009413652,285.78302001953125,294.1499938964844,298.4757385253906,292.2052001953125,298.5173645019531,298.5433349609375,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627539595589,1.3202180682014841e-08,0.0010627408046275,-0.0336272791028022,0.0,0.0,0.0,-0.0113576985895633,60.0,14.278368949890137,0.0,-7.700607085325829e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,9.973558917408808e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001050272985594,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,7.757276034681126e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001050270730047,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004982009413652,285.78302001953125,294.1499938964844,298.4757385253906,292.2052001953125,298.5173645019531,298.5433349609375,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627539595589,1.3202180682014841e-08,0.0010627408046275,-0.0336272791028022,0.0,0.0,0.0,-0.0113576985895633,60.0,14.278368949890137,0.0,-7.700607085325829e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,9.972334373742342e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001050143910106,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,7.756322884233668e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001050141727318,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0004981397069059,285.77545166015625,294.1499938964844,298.4556884765625,292.2055053710937,298.5166320800781,298.5235595703125,284.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626229923218,1.3186851610669237e-08,0.0010626098373904,-0.0335871763527393,0.0,0.0,0.0,-0.0113500989973545,60.0,14.251895904541016,0.0,-7.698707804593141e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.971188410418108e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001050023274729,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.755431579425931e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001050021019182,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0004980824887752,285.7679138183594,294.1499938964844,298.435546875,292.20562744140625,298.5157165527344,298.50372314453125,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625005234032,1.3172515522796855e-08,0.0010624873684719,-0.0335496701300144,0.0,0.0,0.0,-0.0113429930061101,60.0,14.225847244262695,0.0,-7.696931447753742e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,9.9690914794337e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001049802231136,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,7.75379958213307e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0001049800048349,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0004979777149856,285.7529296875,294.1499938964844,298.3951721191406,292.2054748535156,298.51348876953125,298.4638977050781,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622757254168,1.3146252086926324e-08,0.0010622625704854,-0.0334809608757495,0.0,0.0,0.0,-0.0113299721851944,60.0,14.17457389831543,0.0,-7.693677872566695e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,9.9690914794337e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001049802231136,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,7.75379958213307e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0001049800048349,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0004979777149856,285.7529296875,294.1499938964844,298.3951721191406,292.2054748535156,298.51348876953125,298.4638977050781,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622757254168,1.3146252086926324e-08,0.0010622625704854,-0.0334809608757495,0.0,0.0,0.0,-0.0113299721851944,60.0,14.17457389831543,0.0,-7.693677872566695e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.96742892311886e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001049627098836,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,7.752505916869268e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0001049624988809,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0004978947108611,285.7381591796875,294.1499938964844,298.3546447753906,292.2047424316406,298.5104675292969,298.4238586425781,284.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620974935591,1.3125417197557e-08,0.001062084455043,-0.0334264561533927,0.0,0.0,0.0,-0.011319643817842,60.0,14.124752044677734,0.0,-7.691097181350416e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.96742892311886e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001049627098836,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,7.752505916869268e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0001049624988809,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0004978947108611,285.7381591796875,294.1499938964844,298.3546447753906,292.2047424316406,298.5104675292969,298.4238586425781,284.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620974935591,1.3125417197557e-08,0.001062084455043,-0.0334264561533927,0.0,0.0,0.0,-0.011319643817842,60.0,14.124752044677734,0.0,-7.691097181350416e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,9.966121433535592e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001049489292199,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.751488010399044e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001049487109412,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0004978293436579,285.7235107421875,294.1499938964844,298.3139953613281,292.2034606933594,298.5068359375,298.3836364746094,284.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619570966809,1.3108993002219904e-08,0.0010619439417496,-0.0333834886550903,0.0,0.0,0.0,-0.0113115012645721,60.0,14.076065063476562,0.0,-7.689062897497936e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,9.966121433535592e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001049489292199,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.751488010399044e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001049487109412,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0004978293436579,285.7235107421875,294.1499938964844,298.3139953613281,292.2034606933594,298.5068359375,298.3836364746094,284.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619570966809,1.3108993002219904e-08,0.0010619439417496,-0.0333834886550903,0.0,0.0,0.0,-0.0113115012645721,60.0,14.076065063476562,0.0,-7.689062897497936e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.96516173472628e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001049388156388,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,7.750740769552067e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001049386046361,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.000497781438753,285.70904541015625,294.1499938964844,298.2732238769531,292.20166015625,298.5025329589844,298.3432312011719,284.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.309691999296092e-08,0.0010618406813591,-0.0333519019186496,0.0,0.0,0.0,-0.011305515654385,60.0,14.028558731079102,0.0,-7.687567915581894e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.96516173472628e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001049388156388,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,7.750740769552067e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001049386046361,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.000497781438753,285.70904541015625,294.1499938964844,298.2732238769531,292.20166015625,298.5025329589844,298.3432312011719,284.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.309691999296092e-08,0.0010618406813591,-0.0333519019186496,0.0,0.0,0.0,-0.011305515654385,60.0,14.028558731079102,0.0,-7.687567915581894e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.964810305973516e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001049351049005,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,7.750467193545774e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001049348938977,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004977638600394,285.7018737792969,294.1499938964844,298.2528076171875,292.2005615234375,298.5000915527344,298.3229675292969,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618158848956,1.309247643632716e-08,0.0010618028463795,-0.0333402790129184,0.0,0.0,0.0,-0.0113033140078186,60.0,14.005285263061523,0.0,-7.687017955504416e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,9.96452508843504e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.000104932092654,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.75024454924278e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001049318889272,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0004977495991624,285.6947326660156,294.1499938964844,298.2323913574219,292.1993103027344,298.4975280761719,298.3027038574219,284.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106178491842,1.3088858885623722e-08,0.0010617718799039,-0.03333081305027,0.0,0.0,0.0,-0.0113015202805399,60.0,13.982222557067873,0.0,-7.686570313580887e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.96422822936438e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001049289567163,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,7.750013173790649e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001049287529895,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0004977347562089,285.6806030273437,294.1499938964844,298.1914978027344,292.1965026855469,298.4918518066406,298.26202392578125,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085045047489533e-08,0.0010617391671985,-0.0333208367228508,0.0,0.0,0.0,-0.0112996287643909,60.0,13.936874389648438,0.0,-7.686097802661608e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.96422822936438e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001049289567163,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,7.750013173790649e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001049287529895,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0004977347562089,285.6806030273437,294.1499938964844,298.1914978027344,292.1965026855469,298.4918518066406,298.26202392578125,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085045047489533e-08,0.0010617391671985,-0.0333208367228508,0.0,0.0,0.0,-0.0112996287643909,60.0,13.936874389648438,0.0,-7.686097802661608e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.964239870896564e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001049290658556,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,7.750021177344024e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001049288694048,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0004977352800779,285.6666564941406,294.1499938964844,298.15057373046875,292.1932067871094,298.48553466796875,298.2212829589844,284.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.3085068140128442e-08,0.0010617392836138,-0.0333208963274955,0.0,0.0,0.0,-0.0112996399402618,60.0,13.892505645751951,0.0,-7.68610064483255e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.964239870896564e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001049290658556,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,7.750021177344024e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001049288694048,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0004977352800779,285.6666564941406,294.1499938964844,298.15057373046875,292.1932067871094,298.48553466796875,298.2212829589844,284.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.3085068140128442e-08,0.0010617392836138,-0.0333208963274955,0.0,0.0,0.0,-0.0112996399402618,60.0,13.892505645751951,0.0,-7.68610064483255e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.964568744180724e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001049325219355,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,7.750276563456282e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001049323254846,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0004977517528459,285.6528625488281,294.1499938964844,298.109619140625,292.1894226074219,298.47857666015625,298.1804504394531,284.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617864318192,1.3089055173054476e-08,0.0010617733933031,-0.0333313271403312,0.0,0.0,0.0,-0.0113016171380877,60.0,13.849050521850586,0.0,-7.686594472033903e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.964568744180724e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001049325219355,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,7.750276563456282e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001049323254846,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0004977517528459,285.6528625488281,294.1499938964844,298.109619140625,292.1894226074219,298.47857666015625,298.1804504394531,284.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617864318192,1.3089055173054476e-08,0.0010617733933031,-0.0333313271403312,0.0,0.0,0.0,-0.0113016171380877,60.0,13.849050521850586,0.0,-7.686594472033903e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,9.96521339402534e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.000104939303128,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,7.750777149340138e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001049391066771,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0004977839416824,285.6392517089844,294.1499938964844,298.0687255859375,292.1852111816406,298.47100830078125,298.1395568847656,284.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096974171844522e-08,0.0010618410306051,-0.033352043479681,0.0,0.0,0.0,-0.0113055426627397,60.0,13.806453704833984,0.0,-7.687575021009253e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,9.96521339402534e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.000104939303128,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,7.750777149340138e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001049391066771,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0004977839416824,285.6392517089844,294.1499938964844,298.0687255859375,292.1852111816406,298.47100830078125,298.1395568847656,284.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096974171844522e-08,0.0010618410306051,-0.033352043479681,0.0,0.0,0.0,-0.0113055426627397,60.0,13.806453704833984,0.0,-7.687575021009253e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.965644858311862e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001049438360496,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,7.75111184339039e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0001049436395987,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0004978054785169,285.6325378417969,294.1499938964844,298.0482788085937,292.1829528808594,298.46697998046875,298.1191101074219,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618997039273,1.3102286366972749e-08,0.0010618866654112,-0.0333659425377845,0.0,0.0,0.0,-0.0113081764429807,60.0,13.785455703735352,0.0,-7.68823227303983e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.966163634089752e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001049493002938,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.751515659037977e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0001049491038429,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.000497831380926,285.6258239746094,294.1499938964844,298.02783203125,292.1805725097656,298.4627990722656,298.0986633300781,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619545355439,1.3108701679698244e-08,0.0010619414970278,-0.0333827286958694,0.0,0.0,0.0,-0.011311356909573,60.0,13.764646530151367,0.0,-7.689027370361148e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
