time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218220,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.967466758098452e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001049630081979,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.752528472337872e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.000104962819023,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0004978964570909,285.61260986328125,294.1499938964844,297.987060546875,292.175537109375,298.4539489746094,298.0577697753906,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620922548696,1.3124821229837382e-08,0.0010620792163535,-0.0334248952567577,0.0,0.0,0.0,-0.0113193467259407,60.0,13.723614692687988,0.0,-7.691023284905897e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.967466758098452e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001049630081979,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.752528472337872e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.000104962819023,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0004978964570909,285.61260986328125,294.1499938964844,297.987060546875,292.175537109375,298.4539489746094,298.0577697753906,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620922548696,1.3124821229837382e-08,0.0010620792163535,-0.0334248952567577,0.0,0.0,0.0,-0.0113193467259407,60.0,13.723614692687988,0.0,-7.691023284905897e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,9.96907037915662e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001049798884196,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,7.753774843877181e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001049796992447,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0004979765508323,285.5995483398437,294.1499938964844,297.94635009765625,292.17010498046875,298.44451904296875,298.01690673828125,284.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144699551048689e-08,0.0010622490663081,-0.0334769003093242,0.0,0.0,0.0,-0.0113292010501027,60.0,13.683314323425291,0.0,-7.693485315485304e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,9.96907037915662e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001049798884196,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,7.753774843877181e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001049796992447,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0004979765508323,285.5995483398437,294.1499938964844,297.94635009765625,292.17010498046875,298.44451904296875,298.01690673828125,284.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144699551048689e-08,0.0010622490663081,-0.0334769003093242,0.0,0.0,0.0,-0.0113292010501027,60.0,13.683314323425291,0.0,-7.693485315485304e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.971021063392982e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.000105000421172,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.755291881039739e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001050002319971,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0004980739904567,285.586669921875,294.1499938964844,297.90576171875,292.164306640625,298.4345092773437,297.97607421875,284.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.316889441937974e-08,0.0010624560527503,-0.0335401967167854,0.0,0.0,0.0,-0.0113411955535411,60.0,13.643702507019045,0.0,-7.69648238474474e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.971021063392982e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.000105000421172,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.755291881039739e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001050002319971,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0004980739904567,285.586669921875,294.1499938964844,297.90576171875,292.164306640625,298.4345092773437,297.97607421875,284.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.316889441937974e-08,0.0010624560527503,-0.0335401967167854,0.0,0.0,0.0,-0.0113411955535411,60.0,13.643702507019045,0.0,-7.69648238474474e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.973302076105028e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001050244245561,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.757064304314554e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001050242426572,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0004981879028491,285.573974609375,294.1499938964844,297.8653259277344,292.1581726074219,298.4239501953125,297.93536376953125,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197203330150842e-08,0.0010626980802044,-0.0336142554879188,0.0,0.0,0.0,-0.011355229653418,60.0,13.604759216308594,0.0,-7.699990334231188e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.973302076105028e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001050244245561,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.757064304314554e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001050242426572,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0004981879028491,285.573974609375,294.1499938964844,297.8653259277344,292.1581726074219,298.4239501953125,297.93536376953125,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197203330150842e-08,0.0010626980802044,-0.0336142554879188,0.0,0.0,0.0,-0.011355229653418,60.0,13.604759216308594,0.0,-7.699990334231188e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,9.97456518234685e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001050377250066,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,7.75804728618823e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0001050375431077,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0004982509999535,285.56768798828125,294.1499938964844,297.8451538085937,292.15496826171875,298.4184265136719,297.9150085449219,284.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628455784171,1.3212895666470104e-08,0.0010628323070704,-0.0336553119122982,0.0,0.0,0.0,-0.0113630099222064,60.0,13.585532188415527,0.0,-7.701935089698966e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,9.975917055271566e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0001050519567797,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.759097934467718e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001050517748808,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0004983185208402,285.5614624023437,294.1499938964844,297.8250427246094,292.1517028808594,298.41278076171875,297.89471435546875,284.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629891185089,1.3229684014959277e-08,0.0010629758471623,-0.0336992293596267,0.0,0.0,0.0,-0.0113713322207331,60.0,13.566460609436035,0.0,-7.704016269372006e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.978874732041731e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001050830906024,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.761397864669561e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001050829159794,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0004984662518836,285.54913330078125,294.1499938964844,297.78497314453125,292.1448974609375,298.4010925292969,297.8542175292969,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266435061609629e-08,0.0010632900521159,-0.0337953716516494,0.0,0.0,0.0,-0.0113895507529377,60.0,13.528767585754396,0.0,-7.7085722693937e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.978874732041731e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001050830906024,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.761397864669561e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001050829159794,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0004984662518836,285.54913330078125,294.1499938964844,297.78497314453125,292.1448974609375,298.4010925292969,297.8542175292969,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266435061609629e-08,0.0010632900521159,-0.0337953716516494,0.0,0.0,0.0,-0.0113895507529377,60.0,13.528767585754396,0.0,-7.7085722693937e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.982145274989308e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.0001051175204338,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,7.763940811855718e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001051173458108,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0004986295825801,285.5369873046875,294.1499938964844,297.7451171875,292.1378173828125,298.3888854980469,297.8138732910156,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307079882451944e-08,0.0010636375518515,-0.0339017026126384,0.0,0.0,0.0,-0.0114096999168396,60.0,13.491662979125977,0.0,-7.713612859561182e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.982145274989308e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.0001051175204338,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,7.763940811855718e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001051173458108,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0004986295825801,285.5369873046875,294.1499938964844,297.7451171875,292.1378173828125,298.3888854980469,297.8138732910156,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307079882451944e-08,0.0010636375518515,-0.0339017026126384,0.0,0.0,0.0,-0.0114096999168396,60.0,13.491662979125977,0.0,-7.713612859561182e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.985717770177872e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001051551371347,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.766718772472814e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0001051549625117,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0004988080472685,285.5250244140625,294.1499938964844,297.7055053710937,292.1304626464844,298.37615966796875,297.7737121582031,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351497685221148e-08,0.0010640172986313,-0.0340178981423378,0.0,0.0,0.0,-0.0114317191764712,60.0,13.455103874206545,0.0,-7.719122407934267e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.985717770177872e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001051551371347,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.766718772472814e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0001051549625117,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0004988080472685,285.5250244140625,294.1499938964844,297.7055053710937,292.1304626464844,298.37615966796875,297.7737121582031,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351497685221148e-08,0.0010640172986313,-0.0340178981423378,0.0,0.0,0.0,-0.0114317191764712,60.0,13.455103874206545,0.0,-7.719122407934267e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,9.989560930989684e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.000105195598735,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.76970773586072e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.000105195424112,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0004990000161342,285.51324462890625,294.1499938964844,297.6661682128906,292.12286376953125,298.3629150390625,297.7337646484375,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399282572379434e-08,0.0010644259164109,-0.0341429039835929,0.0,0.0,0.0,-0.0114554082974791,60.0,13.41905403137207,0.0,-7.725052597606918e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,9.989560930989684e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.000105195598735,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.76970773586072e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.000105195424112,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0004990000161342,285.51324462890625,294.1499938964844,297.6661682128906,292.12286376953125,298.3629150390625,297.7337646484375,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399282572379434e-08,0.0010644259164109,-0.0341429039835929,0.0,0.0,0.0,-0.0114554082974791,60.0,13.41905403137207,0.0,-7.725052597606918e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.991577098844572e-05,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001052168227033,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.771274977130815e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001052166480803,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0004991007153876,285.5074462890625,294.1499938964844,297.6466064453125,292.11895751953125,298.3560791015625,297.7138671875,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646537411957,1.3424352296453893e-08,0.0010646403534337,-0.0342084839940071,0.0,0.0,0.0,-0.0114678377285599,60.0,13.401215553283691,0.0,-7.728164774789549e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.993643470807e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0001052385778166,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,7.772882236167789e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001052384031936,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0004992039175704,285.5016784667969,294.1499938964844,297.6271057128906,292.114990234375,298.3491516113281,297.6940612792969,284.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648735333234,1.3450050850849491e-08,0.001064860029146,-0.0342757068574428,0.0,0.0,0.0,-0.0114805772900581,60.0,13.383485794067385,0.0,-7.731355822215846e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.998014866141602e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001052845982485,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,7.776281563565135e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001052844309015,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0004994223127141,285.4902648925781,294.1499938964844,297.58837890625,292.10693359375,298.3349609375,297.6546936035156,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653383797034,1.3504424245525117e-08,0.0010653248755261,-0.0344179421663284,0.0,0.0,0.0,-0.0115075316280126,60.0,13.348535537719728,0.0,-7.73810882037651e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.998014866141602e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001052845982485,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,7.776281563565135e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001052844309015,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0004994223127141,285.4902648925781,294.1499938964844,297.58837890625,292.10693359375,298.3349609375,297.6546936035156,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653383797034,1.3504424245525117e-08,0.0010653248755261,-0.0344179421663284,0.0,0.0,0.0,-0.0115075316280126,60.0,13.348535537719728,0.0,-7.73810882037651e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001000251286313,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001053319574566,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.779779116390273e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001053317901096,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0004996469360776,285.4790344238281,294.1499938964844,297.54998779296875,292.09869384765625,298.3203430175781,297.6156005859375,284.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658167302608,1.3560368827825188e-08,0.0010658031096681,-0.0345642864704132,0.0,0.0,0.0,-0.0115352645516395,60.0,13.313921928405762,0.0,-7.745060059960451e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001000251286313,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001053319574566,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.779779116390273e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001053317901096,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0004996469360776,285.4790344238281,294.1499938964844,297.54998779296875,292.09869384765625,298.3203430175781,297.6156005859375,284.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658167302608,1.3560368827825188e-08,0.0010658031096681,-0.0345642864704132,0.0,0.0,0.0,-0.0115352645516395,60.0,13.313921928405762,0.0,-7.745060059960451e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.000100081146229,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.000105390943645,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.784135959809646e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.000105390776298,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0004999267985112,285.4679870605469,294.1499938964844,297.513671875,292.0914306640625,298.3052978515625,297.5773010253906,284.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.363007928745219e-08,0.0010663990397006,-0.0347466357052326,0.0,0.0,0.0,-0.0115698222070932,60.0,13.281228065490724,0.0,-7.753726549708517e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.000100081146229,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.000105390943645,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.784135959809646e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.000105390776298,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0004999267985112,285.4679870605469,294.1499938964844,297.513671875,292.0914306640625,298.3052978515625,297.5773010253906,284.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.363007928745219e-08,0.0010663990397006,-0.0347466357052326,0.0,0.0,0.0,-0.0115698222070932,60.0,13.281228065490724,0.0,-7.753726549708517e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001001612108666,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001054752428899,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,7.790361996740103e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001054750828188,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0005003267433494,285.4571228027344,294.1499938964844,297.4809875488281,292.0862731933594,298.2898864746094,297.5408935546875,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672650532796,1.3729745340640422e-08,0.0010672513162717,-0.0350073426961898,0.0,0.0,0.0,-0.0116192316636443,60.0,13.253676414489746,0.0,-7.766125520447531e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001001612108666,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001054752428899,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,7.790361996740103e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001054750828188,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0005003267433494,285.4571228027344,294.1499938964844,297.4809875488281,292.0862731933594,298.2898864746094,297.5408935546875,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672650532796,1.3729745340640422e-08,0.0010672513162717,-0.0350073426961898,0.0,0.0,0.0,-0.0116192316636443,60.0,13.253676414489746,0.0,-7.766125520447531e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001002087956294,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.000105525345134,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.794062548782676e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.000105525185063,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0005005644052289,285.4517822265625,294.1499938964844,297.4659118652344,292.0844421386719,298.2820739746094,297.523681640625,284.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677718091756,1.3788986841234422e-08,0.0010677580721676,-0.0351622998714447,0.0,0.0,0.0,-0.0116486009210348,60.0,13.242345809936523,0.0,-7.773499532959249e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001002592689474,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001055784960044,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.79798865551129e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001055783359333,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0005008165026083,285.44647216796875,294.1499938964844,297.4516296386719,292.0830993652344,298.274169921875,297.5071105957031,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683094151318,1.385183612256924e-08,0.0010682955617085,-0.0353266894817352,0.0,0.0,0.0,-0.0116797583177685,60.0,13.23234748840332,0.0,-7.781326871736385e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0001003665020107,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001056914043147,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.806328358128667e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001056912442436,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.000501352129504,285.4359436035156,294.1499938964844,297.4254455566406,292.081787109375,298.25830078125,297.4757385253906,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985354208045921e-08,0.0010694367811083,-0.0356759205460548,0.0,0.0,0.0,-0.0117459464818239,60.0,13.215658187866213,0.0,-7.797969203693358e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0001003665020107,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001056914043147,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.806328358128667e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001056912442436,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.000501352129504,285.4359436035156,294.1499938964844,297.4254455566406,292.081787109375,298.25830078125,297.4757385253906,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985354208045921e-08,0.0010694367811083,-0.0356759205460548,0.0,0.0,0.0,-0.0117459464818239,60.0,13.215658187866213,0.0,-7.797969203693358e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001004789810394,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001058098423527,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.8150762419682e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001058096895576,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0005019140080548,285.4256286621094,294.1499938964844,297.402099609375,292.08221435546875,298.2422180175781,297.4472961425781,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706486646085,1.4125417280297372e-08,0.0010706344619393,-0.0360422544181346,0.0,0.0,0.0,-0.0118153821676969,60.0,13.203932762145996,0.0,-7.815445712822111e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001004789810394,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001058098423527,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.8150762419682e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001058096895576,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0005019140080548,285.4256286621094,294.1499938964844,297.402099609375,292.08221435546875,298.2422180175781,297.4472961425781,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706486646085,1.4125417280297372e-08,0.0010706344619393,-0.0360422544181346,0.0,0.0,0.0,-0.0118153821676969,60.0,13.203932762145996,0.0,-7.815445712822111e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.000100588571513,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001059252390405,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,7.823599298717454e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001059250862454,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0005024613928981,285.4154968261719,294.1499938964844,297.3814392089844,292.084228515625,298.22607421875,297.42169189453125,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718156117945,1.4261879677235356e-08,0.00107180129271,-0.0363991558551788,0.0,0.0,0.0,-0.0118830325081944,60.0,13.196029663085938,0.0,-7.832491633052997e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.000100588571513,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001059252390405,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,7.823599298717454e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001059250862454,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0005024613928981,285.4154968261719,294.1499938964844,297.3814392089844,292.084228515625,298.22607421875,297.42169189453125,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718156117945,1.4261879677235356e-08,0.00107180129271,-0.0363991558551788,0.0,0.0,0.0,-0.0118830325081944,60.0,13.196029663085938,0.0,-7.832491633052997e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.000100688819657,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001060307986335,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.831396214896813e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001060306458384,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0005029622116126,285.405517578125,294.1499938964844,297.3631591796875,292.08770751953125,298.2098388671875,297.3988342285156,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728831402957,1.438670782505369e-08,0.0010728687047958,-0.0367256216704845,0.0,0.0,0.0,-0.0119449151679873,60.0,13.190950393676758,0.0,-7.848100835872175e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.000100688819657,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001060307986335,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.831396214896813e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001060306458384,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0005029622116126,285.405517578125,294.1499938964844,297.3631591796875,292.08770751953125,298.2098388671875,297.3988342285156,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728831402957,1.438670782505369e-08,0.0010728687047958,-0.0367256216704845,0.0,0.0,0.0,-0.0119449151679873,60.0,13.190950393676758,0.0,-7.848100835872175e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0001007328974083,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001060772119672,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,7.834823918528855e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.000106077059172,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0005031823529861,285.400634765625,294.1499938964844,297.3548583984375,292.0899658203125,298.20172119140625,297.3885192871094,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073352061212,1.4441581264179604e-08,0.0010733376257121,-0.0368691273033618,0.0,0.0,0.0,-0.0119721163064241,60.0,13.189316749572754,0.0,-7.85496752087056e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
