time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220560,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001007734826998,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001061199509422,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,7.837980228941888e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001061197981471,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0005033850902691,285.395751953125,294.1499938964844,297.3470458984375,292.092529296875,298.1935729980469,297.3787841796875,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073783962056,1.4492114175368442e-08,0.0010737694101408,-0.0370012819766998,0.0,0.0,0.0,-0.0119971660897135,60.0,13.188015937805176,0.0,-7.861293482847034e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001008441977319,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001061944058164,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.843480125302449e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001061942602973,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005037383525632,285.3861694335937,294.1499938964844,297.3328552246094,292.0985412597656,298.1773681640625,297.36065673828125,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745374020189,1.4580140650366502e-08,0.0010745228501036,-0.0372314788401126,0.0,0.0,0.0,-0.01204080786556,60.0,13.186052322387695,0.0,-7.872318974477821e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001008441977319,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001061944058164,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.843480125302449e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001061942602973,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005037383525632,285.3861694335937,294.1499938964844,297.3328552246094,292.0985412597656,298.1773681640625,297.36065673828125,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745374020189,1.4580140650366502e-08,0.0010745228501036,-0.0372314788401126,0.0,0.0,0.0,-0.01204080786556,60.0,13.186052322387695,0.0,-7.872318974477821e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0001008980034384,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001062510564224,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.847663800930604e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001062509109033,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0005040070973336,285.3767395019531,294.1499938964844,297.3203430175781,292.1056213378906,298.16119384765625,297.3447265625,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095092357176e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.185053825378418,0.0,-7.880710484187149e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0001008980034384,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001062510564224,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.847663800930604e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001062509109033,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0005040070973336,285.3767395019531,294.1499938964844,297.3203430175781,292.1056213378906,298.16119384765625,297.3447265625,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095092357176e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.185053825378418,0.0,-7.880710484187149e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001009415209409,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001062968804035,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,7.851048576412722e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001062967348843,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0005042244447395,285.3675231933594,294.1499938964844,297.30926513671875,292.1136169433594,298.1451416015625,297.3306884765625,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755729163065,1.4701237560643676e-08,0.001075558247976,-0.037548154592514,0.0,0.0,0.0,-0.0121008399873971,60.0,13.18503189086914,0.0,-7.887499720027338e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001009415209409,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001062968804035,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,7.851048576412722e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001062967348843,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0005042244447395,285.3675231933594,294.1499938964844,297.30926513671875,292.1136169433594,298.1451416015625,297.3306884765625,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755729163065,1.4701237560643676e-08,0.001075558247976,-0.037548154592514,0.0,0.0,0.0,-0.0121008399873971,60.0,13.18503189086914,0.0,-7.887499720027338e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0001009842380881,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001063418458215,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.854370051063597e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001063417075783,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0005044377758167,285.3584899902344,294.1499938964844,297.2994079589844,292.1224060058594,298.1291809082031,297.3182983398437,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760272853076,1.4754371946423817e-08,0.0010760125005617,-0.0376871041953563,0.0,0.0,0.0,-0.0121271815150976,60.0,13.186452865600586,0.0,-7.894165321431501e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0001009842380881,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001063418458215,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.854370051063597e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001063417075783,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0005044377758167,285.3584899902344,294.1499938964844,297.2994079589844,292.1224060058594,298.1291809082031,297.3182983398437,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760272853076,1.4754371946423817e-08,0.0010760125005617,-0.0376871041953563,0.0,0.0,0.0,-0.0121271815150976,60.0,13.186452865600586,0.0,-7.894165321431501e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001010106207104,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001063696327037,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,7.856421871110797e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.0001063694871845,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0005045696161687,285.35406494140625,294.1499938964844,297.2948303222656,292.1270446777344,298.1212463378906,297.3127136230469,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763084283098,1.4787210567135393e-08,0.0010762936435639,-0.0377729758620262,0.0,0.0,0.0,-0.0121434619650244,60.0,13.18821620941162,0.0,-7.898285758756175e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,0.0001010414853226,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0001064021271304,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,7.858822209527716e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001064019888872,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0005047237500548,285.34967041015625,294.1499938964844,297.2904663085937,292.1318359375,298.1133728027344,297.30743408203125,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766374180093,1.482562606014426e-08,0.0010766226332634,-0.0378734283149242,0.0,0.0,0.0,-0.0121625093743205,60.0,13.19068431854248,0.0,-7.903108212303779e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001011156855383,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001064802563632,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,7.864592771511525e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.00010648011812,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0005050944164395,285.34100341796875,294.1499938964844,297.2822570800781,292.1418151855469,298.09765625,297.29736328125,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107742624823,1.491800105668517e-08,0.0010774113470688,-0.0381149798631668,0.0,0.0,0.0,-0.0122082969173789,60.0,13.197399139404297,0.0,-7.914709243550534e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001011156855383,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001064802563632,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,7.864592771511525e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.00010648011812,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0005050944164395,285.34100341796875,294.1499938964844,297.2822570800781,292.1418151855469,298.09765625,297.29736328125,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107742624823,1.491800105668517e-08,0.0010774113470688,-0.0381149798631668,0.0,0.0,0.0,-0.0122082969173789,60.0,13.197399139404297,0.0,-7.914709243550534e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001011969070532,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.000106565777969,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,7.870909757912159e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001065656397258,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0005055001238361,285.33251953125,294.1499938964844,297.2745056152344,292.1521301269531,298.08209228515625,297.2882080078125,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782910976558,1.5019121946124873e-08,0.0010782760800793,-0.038379393517971,0.0,0.0,0.0,-0.0122584281489253,60.0,13.206609725952148,0.0,-7.927418721465075e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001011969070532,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.000106565777969,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,7.870909757912159e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001065656397258,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0005055001238361,285.33251953125,294.1499938964844,297.2745056152344,292.1521301269531,298.08209228515625,297.2882080078125,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782910976558,1.5019121946124873e-08,0.0010782760800793,-0.038379393517971,0.0,0.0,0.0,-0.0122584281489253,60.0,13.206609725952148,0.0,-7.927418721465075e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001012701468425,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001066428958438,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,7.876605377532542e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001066427648765,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0005058659589849,285.3241882324219,294.1499938964844,297.2669677734375,292.1627197265625,298.066650390625,297.2796630859375,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790708474814,1.5110302342691284e-08,0.0010790557134896,-0.038617804646492,0.0,0.0,0.0,-0.0123036298900842,60.0,13.216761589050291,0.0,-7.93888759176298e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001012701468425,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001066428958438,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,7.876605377532542e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001066427648765,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0005058659589849,285.3241882324219,294.1499938964844,297.2669677734375,292.1627197265625,298.066650390625,297.2796630859375,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790708474814,1.5110302342691284e-08,0.0010790557134896,-0.038617804646492,0.0,0.0,0.0,-0.0123036298900842,60.0,13.216761589050291,0.0,-7.93888759176298e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001013347427942,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001067109114956,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,7.881629426265135e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.0001067107805283,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0005061886040493,285.3160705566406,294.1499938964844,297.2594299316406,292.1733703613281,298.0513916015625,297.2715148925781,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190710911383576e-08,0.0010797432623803,-0.038828045129776,0.0,0.0,0.0,-0.0123434914276003,60.0,13.227001190185549,0.0,-7.949008562491144e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001013347427942,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001067109114956,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,7.881629426265135e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.0001067107805283,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0005061886040493,285.3160705566406,294.1499938964844,297.2594299316406,292.1733703613281,298.0513916015625,297.2715148925781,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190710911383576e-08,0.0010797432623803,-0.038828045129776,0.0,0.0,0.0,-0.0123434914276003,60.0,13.227001190185549,0.0,-7.949008562491144e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.00010136191122,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.0001067395205609,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,7.883742364356294e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001067393895937,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0005063243443146,285.3121032714844,294.1499938964844,297.2555847167969,292.1787109375,298.0437927246094,297.2674865722656,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800476884469,1.5224527416535242e-08,0.0010800324380397,-0.0389164611697196,0.0,0.0,0.0,-0.0123602552339434,60.0,13.231858253479004,0.0,-7.953266845106556e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.000101387144241,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001067660850821,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.885703962529078e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001067659541149,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0005064503639005,285.30816650390625,294.1499938964844,297.2516174316406,292.1839904785156,298.0362548828125,297.2634582519531,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803155601024,1.5255920970957962e-08,0.0010803003096953,-0.0389985479414463,0.0,0.0,0.0,-0.0123758167028427,60.0,13.236552238464355,0.0,-7.95722101543106e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001014323279378,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.000106813662569,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,7.889218250056729e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001068135316018,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0005066760932095,285.3004150390625,294.1499938964844,297.24334716796875,292.1944274902344,298.021240234375,297.2553100585937,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807970538735,1.5312151546709174e-08,0.001080781687051,-0.0391455627977848,0.0,0.0,0.0,-0.0124036949127912,60.0,13.245457649230955,0.0,-7.964305837049326e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001014323279378,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.000106813662569,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,7.889218250056729e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001068135316018,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0005066760932095,285.3004150390625,294.1499938964844,297.24334716796875,292.1944274902344,298.021240234375,297.2553100585937,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807970538735,1.5312151546709174e-08,0.001080781687051,-0.0391455627977848,0.0,0.0,0.0,-0.0124036949127912,60.0,13.245457649230955,0.0,-7.964305837049326e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001014625449897,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001068454730557,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,7.891567656770349e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001068453420884,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0005068269674666,285.2928466796875,294.1499938964844,297.2343139648437,292.2045288085937,298.0063171386719,297.24676513671875,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811183601617,1.5349721493862493e-08,0.0010811029933393,-0.0392437912523746,0.0,0.0,0.0,-0.0124223204329609,60.0,13.252657890319824,0.0,-7.969041604383167e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001014625449897,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001068454730557,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,7.891567656770349e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001068453420884,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0005068269674666,285.2928466796875,294.1499938964844,297.2343139648437,292.2045288085937,298.0063171386719,297.24676513671875,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811183601617,1.5349721493862493e-08,0.0010811029933393,-0.0392437912523746,0.0,0.0,0.0,-0.0124223204329609,60.0,13.252657890319824,0.0,-7.969041604383167e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001014793961076,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001068632118403,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,7.892878056736663e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001068630808731,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0005069111357443,285.2854309082031,294.1499938964844,297.2242736816406,292.21417236328125,297.99151611328125,297.2375793457031,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812972905114,1.5370643424716945e-08,0.0010812819236889,-0.0392984896898269,0.0,0.0,0.0,-0.0124326916411519,60.0,13.257936477661133,0.0,-7.971679139018306e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001014793961076,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001068632118403,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,7.892878056736663e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001068630808731,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0005069111357443,285.2854309082031,294.1499938964844,297.2242736816406,292.21417236328125,297.99151611328125,297.2375793457031,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812972905114,1.5370643424716945e-08,0.0010812819236889,-0.0392984896898269,0.0,0.0,0.0,-0.0124326916411519,60.0,13.257936477661133,0.0,-7.971679139018306e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001014816734823,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001068656056304,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,7.893054862506688e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.0001068654746632,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0005069225444458,285.2782287597656,294.1499938964844,297.2130432128906,292.22320556640625,297.97674560546875,297.2275390625,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813209228217,1.5373405659602213e-08,0.0010813055559992,-0.0393057130277156,0.0,0.0,0.0,-0.0124340616166591,60.0,13.26086139678955,0.0,-7.972028015501564e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001014816734823,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001068656056304,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,7.893054862506688e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.0001068654746632,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0005069225444458,285.2782287597656,294.1499938964844,297.2130432128906,292.22320556640625,297.97674560546875,297.2275390625,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813209228217,1.5373405659602213e-08,0.0010813055559992,-0.0393057130277156,0.0,0.0,0.0,-0.0124340616166591,60.0,13.26086139678955,0.0,-7.972028015501564e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001014751178445,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001068586934707,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.892544090282172e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0001068585697794,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0005068897735327,285.27471923828125,294.1499938964844,297.2068786621094,292.2274169921875,297.9693908691406,297.22198486328125,285.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812503751367,1.5365197114647344e-08,0.0010812350083142,-0.0392842516303062,0.0,0.0,0.0,-0.0124299908056855,60.0,13.260941505432127,0.0,-7.970992754735563e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.000101466110209,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001068492056219,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,7.891843415563926e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0001068490819307,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0005068447790108,285.271240234375,294.1499938964844,297.2003173828125,292.2314453125,297.9620361328125,297.2161865234375,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811534011736,1.5353940341356065e-08,0.0010811380343511,-0.0392548218369483,0.0,0.0,0.0,-0.0124244065955281,60.0,13.260506629943848,0.0,-7.96957380089225e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0001014396184473,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001068213023245,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,7.88978286436759e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001068211786332,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0005067124147899,285.2643737792969,294.1499938964844,297.1859130859375,292.2388000488281,297.94732666015625,297.20391845703125,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808716760948,1.5320853918865396e-08,0.0010808563092723,-0.0391683168709278,0.0,0.0,0.0,-0.012408010661602,60.0,13.258057594299316,0.0,-7.965402915033337e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0001014396184473,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001068213023245,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,7.88978286436759e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001068211786332,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0005067124147899,285.2643737792969,294.1499938964844,297.1859130859375,292.2388000488281,297.94732666015625,297.20391845703125,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808716760948,1.5320853918865396e-08,0.0010808563092723,-0.0391683168709278,0.0,0.0,0.0,-0.012408010661602,60.0,13.258057594299316,0.0,-7.965402915033337e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001013918881653,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001067710327333,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.886069943197072e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.000106770909042,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0005064739962108,285.2577209472656,294.1499938964844,297.1695556640625,292.2450866699219,297.9325866699219,297.1898498535156,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803624754771,1.526130866125186e-08,0.0010803472250699,-0.0390126332640647,0.0,0.0,0.0,-0.012378491461277,60.0,13.251347541809082,0.0,-7.95789958374371e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001013918881653,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001067710327333,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.886069943197072e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.000106770909042,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0005064739962108,285.2577209472656,294.1499938964844,297.1695556640625,292.2450866699219,297.9325866699219,297.1898498535156,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803624754771,1.526130866125186e-08,0.0010803472250699,-0.0390126332640647,0.0,0.0,0.0,-0.012378491461277,60.0,13.251347541809082,0.0,-7.95789958374371e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001013272485579,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001067029588739,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.881042256485671e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001067028424586,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0005061511183157,285.2512512207031,294.1499938964844,297.1510009765625,292.25018310546875,297.91778564453125,297.1740417480469,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796731803566,1.5180697587879877e-08,0.0010796580463647,-0.0388018637895584,0.0,0.0,0.0,-0.0123385293409228,60.0,13.240792274475098,0.0,-7.947748059677907e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001013272485579,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001067029588739,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.881042256485671e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001067028424586,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0005061511183157,285.2512512207031,294.1499938964844,297.1510009765625,292.25018310546875,297.91778564453125,297.1740417480469,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796731803566,1.5180697587879877e-08,0.0010796580463647,-0.0388018637895584,0.0,0.0,0.0,-0.0123385293409228,60.0,13.240792274475098,0.0,-7.947748059677907e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001012435022857,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001066147669916,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.874528091633692e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001066146505763,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0005057327798567,285.24493408203125,294.1499938964844,297.1300048828125,292.2539367675781,297.9028625488281,297.1562194824219,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787803912535,1.507627978014625e-08,0.0010787652572616,-0.0385288447141647,0.0,0.0,0.0,-0.0122867655009031,60.0,13.225794792175291,0.0,-7.93460728232276e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001012435022857,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001066147669916,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.874528091633692e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001066146505763,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0005057327798567,285.24493408203125,294.1499938964844,297.1300048828125,292.2539367675781,297.9028625488281,297.1562194824219,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787803912535,1.507627978014625e-08,0.0010787652572616,-0.0385288447141647,0.0,0.0,0.0,-0.0122867655009031,60.0,13.225794792175291,0.0,-7.93460728232276e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
