time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222900,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001011919302982,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001065604519681,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,7.870516128605232e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001065603355527,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0005054751527495,285.2418518066406,294.1499938964844,297.1184997558594,292.2552490234375,297.89532470703125,297.14617919921875,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782300960272,1.50119774389168e-08,0.0010782150784507,-0.0383607074618339,0.0,0.0,0.0,-0.012254886329174,60.0,13.215919494628906,0.0,-7.926520595447074e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001011369095067,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001065025062416,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.866236410336569e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001065023898263,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0005052002961747,285.23883056640625,294.1499938964844,297.1063232421875,292.25616455078125,297.88775634765625,297.1356811523437,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776434792205,1.49433851959202e-08,0.0010776285780593,-0.0381813570857048,0.0,0.0,0.0,-0.0122208828106522,60.0,13.20521354675293,0.0,-7.91789886989136e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001010147680062,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.000106373874587,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.85673619247973e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001063737654476,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.000504590163473,285.2328491210937,294.1499938964844,297.0797424316406,292.2567443847656,297.8725280761719,297.1133117675781,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076343585737,1.4791125657609427e-08,0.0010763288009911,-0.0377832129597663,0.0,0.0,0.0,-0.0121454121544957,60.0,13.180771827697754,0.0,-7.89877745432932e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001010147680062,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.000106373874587,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.85673619247973e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001063737654476,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.000504590163473,285.2328491210937,294.1499938964844,297.0797424316406,292.2567443847656,297.8725280761719,297.1133117675781,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076343585737,1.4791125657609427e-08,0.0010763288009911,-0.0377832129597663,0.0,0.0,0.0,-0.0121454121544957,60.0,13.180771827697754,0.0,-7.89877745432932e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0001009396364679,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001062947630998,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,7.850892870919779e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001062946466845,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0005042148986831,285.2298583984375,294.1499938964844,297.064697265625,292.25634765625,297.86444091796875,297.10028076171875,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075540902093,1.4697479677749925e-08,0.0010755262337625,-0.0375383310019969,0.0,0.0,0.0,-0.0120989782735705,60.0,13.165030479431152,0.0,-7.887028630193529e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001008700273814,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001062214505509,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.845478103263304e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001062213414115,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0005038671661168,285.2270812988281,294.1499938964844,297.04998779296875,292.2555236816406,297.8570251464844,297.0882263183594,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748002678155,1.4610708198858902e-08,0.001074785599485,-0.037311416119337,0.0,0.0,0.0,-0.0120559688657522,60.0,13.150497436523438,0.0,-7.876149510366305e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0001007104219752,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.00010605337593,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.833063864381984e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0001060532667906,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0005030698957853,285.2214660644531,294.1499938964844,297.01641845703125,292.2529296875,297.8411560058594,297.0599365234375,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730985086411,1.4411771331879208e-08,0.0010730840731412,-0.0367911681532859,0.0,0.0,0.0,-0.0119573455303907,60.0,13.115039825439451,0.0,-7.851236460965083e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0001007104219752,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.00010605337593,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.833063864381984e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0001060532667906,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0005030698957853,285.2214660644531,294.1499938964844,297.01641845703125,292.2529296875,297.8411560058594,297.0599365234375,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730985086411,1.4411771331879208e-08,0.0010730840731412,-0.0367911681532859,0.0,0.0,0.0,-0.0119573455303907,60.0,13.115039825439451,0.0,-7.851236460965083e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001005446392809,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.000105878796603,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,7.820169412298128e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001058786874637,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0005022417753934,285.2160949707031,294.1499938964844,296.97869873046875,292.24957275390625,297.8248291015625,297.0276794433594,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713313240557,1.4205141063428073e-08,0.0010713171213865,-0.0362507626414299,0.0,0.0,0.0,-0.0118549093604087,60.0,13.076003074645996,0.0,-7.825401837635584e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001005446392809,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.000105878796603,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,7.820169412298128e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001058786874637,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0005022417753934,285.2160949707031,294.1499938964844,296.97869873046875,292.24957275390625,297.8248291015625,297.0276794433594,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713313240557,1.4205141063428073e-08,0.0010713171213865,-0.0362507626414299,0.0,0.0,0.0,-0.0118549093604087,60.0,13.076003074645996,0.0,-7.825401837635584e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,0.0001004593650577,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001057889967341,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,7.8135373769328e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001057888875948,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0005018158117309,285.2134704589844,294.1499938964844,296.9583435058594,292.24761962890625,297.81646728515625,297.0098876953125,285.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704218875616,1.4098858081013077e-08,0.0010704078013077,-0.0359727889299392,0.0,0.0,0.0,-0.0118022179231047,60.0,13.055309295654297,0.0,-7.812130320417054e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001003732322715,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001056982800946,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,7.806836947565898e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001056981782312,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0005013855407014,285.2109069824219,294.1499938964844,296.93707275390625,292.2454528808594,297.8079528808594,296.991455078125,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695036035031,1.3991495073639726e-08,0.0010694896336644,-0.0356919839978218,0.0,0.0,0.0,-0.0117489928379654,60.0,13.03420352935791,0.0,-7.798734458219769e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001001987038762,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001055144894053,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.793262193445116e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001055143875419,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0005005137645639,285.205810546875,294.1499938964844,296.891845703125,292.2406005859375,297.7907409667969,296.9530334472656,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676448000594,1.3773971296870968e-08,0.0010676310630515,-0.0351230204105377,0.0,0.0,0.0,-0.0116411643102765,60.0,12.99098777770996,0.0,-7.771630095021467e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001001987038762,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001055144894053,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.793262193445116e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001055143875419,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0005005137645639,285.205810546875,294.1499938964844,296.891845703125,292.2406005859375,297.7907409667969,296.9530334472656,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676448000594,1.3773971296870968e-08,0.0010676310630515,-0.0351230204105377,0.0,0.0,0.0,-0.0116411643102765,60.0,12.99098777770996,0.0,-7.771630095021467e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001000189658952,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001053252126439,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,7.779282168485224e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001053251107805,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0004996159113943,285.2009582519531,294.1499938964844,296.84326171875,292.2350158691406,297.7728576660156,296.91082763671875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657287202775,1.3549953159497365e-08,0.0010657152161002,-0.0345370396971702,0.0,0.0,0.0,-0.0115301068872213,60.0,12.945253372192385,0.0,-7.743765451095896e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001000189658952,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001053252126439,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,7.779282168485224e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001053251107805,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0004996159113943,285.2009582519531,294.1499938964844,296.84326171875,292.2350158691406,297.7728576660156,296.91082763671875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657287202775,1.3549953159497365e-08,0.0010657152161002,-0.0345370396971702,0.0,0.0,0.0,-0.0115301068872213,60.0,12.945253372192385,0.0,-7.743765451095896e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.983550262404606e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001051320068654,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,7.765012560412288e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.000105131905002,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0004986994317732,285.1962280273437,294.1499938964844,296.7916564941406,292.2287292480469,297.75439453125,296.8656921386719,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637735249474,1.3321296066237664e-08,0.0010637602536007,-0.0339388884603977,0.0,0.0,0.0,-0.0114167528226971,60.0,12.897669792175291,0.0,-7.715375716088604e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.983550262404606e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001051320068654,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,7.765012560412288e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.000105131905002,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0004986994317732,285.1962280273437,294.1499938964844,296.7916564941406,292.2287292480469,297.75439453125,296.8656921386719,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637735249474,1.3321296066237664e-08,0.0010637602536007,-0.0339388884603977,0.0,0.0,0.0,-0.0114167528226971,60.0,12.897669792175291,0.0,-7.715375716088604e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.964882337953895e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001049354250426,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,7.750492659397423e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001049353231792,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004977670032531,285.1916809082031,294.1499938964844,296.7372436523437,292.22174072265625,297.7352600097656,296.81768798828125,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617839870974,1.3088640393732476e-08,0.0010617709485813,-0.0333302430808544,0.0,0.0,0.0,-0.0113014169037342,60.0,12.848296165466309,0.0,-7.686542602414195e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.964882337953895e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001049354250426,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,7.750492659397423e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001049353231792,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004977670032531,285.1916809082031,294.1499938964844,296.7372436523437,292.22174072265625,297.7352600097656,296.81768798828125,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617839870974,1.3088640393732476e-08,0.0010617709485813,-0.0333302430808544,0.0,0.0,0.0,-0.0113014169037342,60.0,12.848296165466309,0.0,-7.686542602414195e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.955436689779162e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.000104835955426,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,7.743146124994382e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001048358535626,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.000497295113746,285.1894836425781,294.1499938964844,296.7090759277344,292.218017578125,297.72540283203125,296.7924194335937,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060776063241,1.2970916785093324e-08,0.001060763024725,-0.0330222509801387,0.0,0.0,0.0,-0.0112430499866604,60.0,12.82282829284668,0.0,-7.671974344702903e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.94595538941212e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001047361074597,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,7.735771214356646e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001047360055963,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0004968214780092,285.18731689453125,294.1499938964844,296.6803283691406,292.2141418457031,297.7153625488281,296.76666259765625,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597654618322,1.285274553453064e-08,0.0010597526561468,-0.0327130854129791,0.0,0.0,0.0,-0.0111844670027494,60.0,12.797043800354004,0.0,-7.657363454427468e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.926890925271437e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001045353492372,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.720943540334702e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001045352473738,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0004958692006766,285.1830749511719,294.1499938964844,296.6211853027344,292.2059020996094,297.6949462890625,296.7140197753906,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.261515247819034e-08,0.0010577226057648,-0.0320914424955844,0.0,0.0,0.0,-0.0110666900873184,60.0,12.74477195739746,0.0,-7.628030118667084e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.926890925271437e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001045353492372,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.720943540334702e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001045352473738,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0004958692006766,285.1830749511719,294.1499938964844,296.6211853027344,292.2059020996094,297.6949462890625,296.7140197753906,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.261515247819034e-08,0.0010577226057648,-0.0320914424955844,0.0,0.0,0.0,-0.0110666900873184,60.0,12.74477195739746,0.0,-7.628030118667084e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.915375267155468e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001044140735757,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,7.71198610891588e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001044139789883,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0004952939925715,285.1806335449219,294.1499938964844,296.584716796875,292.20068359375,297.6822204589844,296.6809997558594,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565066477283,1.2471631727350996e-08,0.0010564941912889,-0.0317159183323383,0.0,0.0,0.0,-0.0109955351799726,60.0,12.712512969970703,0.0,-7.610338315089393e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.907673666020857e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0001043329684762,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,7.705995813012123e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001043328738887,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0004949092399328,285.17901611328125,294.1499938964844,296.56005859375,292.19708251953125,297.6737670898437,296.65899658203125,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556869674474,1.2375644509177164e-08,0.0010556746274232,-0.0314647555351257,0.0,0.0,0.0,-0.0109479567036032,60.0,12.69100570678711,0.0,-7.598517015594555e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.888427302939816e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0001041302894009,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.691025530220941e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001041301948134,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0004939478239975,285.1750793457031,294.1499938964844,296.49725341796875,292.1877136230469,297.65185546875,296.6020812988281,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536358458921,1.2135780380617689e-08,0.0010536237386986,-0.0308370999991893,0.0,0.0,0.0,-0.0108290463685989,60.0,12.635993957519531,0.0,-7.569018123376736e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.888427302939816e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0001041302894009,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.691025530220941e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001041301948134,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0004939478239975,285.1750793457031,294.1499938964844,296.49725341796875,292.1877136230469,297.65185546875,296.6020812988281,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536358458921,1.2135780380617689e-08,0.0010536237386986,-0.0308370999991893,0.0,0.0,0.0,-0.0108290463685989,60.0,12.635993957519531,0.0,-7.569018123376736e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.86951490631327e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001039311318891,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,7.676316454308107e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001039310373016,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004930031136609,285.1712341308594,294.1499938964844,296.4330444335937,292.1778259277344,297.6296081542969,296.544677734375,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203223109245,0.0,0.0,0.0,-0.0107121998444199,60.0,12.580633163452148,0.0,-7.540086954804792e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.86951490631327e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001039311318891,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,7.676316454308107e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001039310373016,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004930031136609,285.1712341308594,294.1499938964844,296.4330444335937,292.1778259277344,297.6296081542969,296.544677734375,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203223109245,0.0,0.0,0.0,-0.0107121998444199,60.0,12.580633163452148,0.0,-7.540086954804792e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.859933197731152e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001038302216329,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,7.668862963328138e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001038301270455,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0004925244720652,285.1693725585937,294.1499938964844,296.4005126953125,292.1726989746094,297.61822509765625,296.5152282714844,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780666220317926e-08,0.0010505865793675,-0.0299078021198511,0.0,0.0,0.0,-0.0106529975309968,60.0,12.552391052246094,0.0,-7.525449774448134e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.850376955000684e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001037295878631,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.66143057262525e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0001037295005517,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0004920471110381,285.16754150390625,294.1499938964844,296.3677062988281,292.1674499511719,297.6066589355469,296.4853210449219,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661572152377175e-08,0.0010495682945474,-0.0295961312949657,0.0,0.0,0.0,-0.0105939581990242,60.0,12.523898124694824,0.0,-7.510866595339395e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.831371426116676e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001035294480971,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,7.646648009540513e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001035293607856,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004910978022962,285.1640014648437,294.1499938964844,296.301513671875,292.1566772460937,297.5829467773437,296.42449951171875,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762467145919,0.0,0.0,0.0,-0.0104765389114618,60.0,12.466338157653809,0.0,-7.481904873429812e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.831371426116676e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001035294480971,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,7.646648009540513e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001035293607856,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004910978022962,285.1640014648437,294.1499938964844,296.301513671875,292.1566772460937,297.5829467773437,296.42449951171875,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762467145919,0.0,0.0,0.0,-0.0104765389114618,60.0,12.466338157653809,0.0,-7.481904873429812e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,9.812555072130635e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001033312946674,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.632012420799583e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001033312073559,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004901578649878,285.1605834960937,294.1499938964844,296.2347412109375,292.1455078125,297.5585327148437,296.3625183105469,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.408175468444824,0.0,-7.453286343661605e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,9.812555072130635e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001033312946674,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.632012420799583e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001033312073559,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004901578649878,285.1605834960937,294.1499938964844,296.2347412109375,292.1455078125,297.5585327148437,296.3625183105469,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.408175468444824,0.0,-7.453286343661605e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.793973731575534e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001031356223393,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,7.61756018619053e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0001031355277518,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004892296274192,285.1573181152344,294.1499938964844,296.1676330566406,292.134033203125,297.5333557128906,296.2997131347656,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958643770209164e-08,0.0010435576550662,-0.0277563668787479,0.0,0.0,0.0,-0.0102454870939254,60.0,12.349605560302734,0.0,-7.425079218137398e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.793973731575534e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001031356223393,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,7.61756018619053e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0001031355277518,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004892296274192,285.1573181152344,294.1499938964844,296.1676330566406,292.134033203125,297.5333557128906,296.2997131347656,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958643770209164e-08,0.0010435576550662,-0.0277563668787479,0.0,0.0,0.0,-0.0102454870939254,60.0,12.349605560302734,0.0,-7.425079218137398e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.775670332601294e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001029428749461,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.60332404752262e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001029427876346,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004883153596892,285.1542053222656,294.1499938964844,296.1005249023437,292.1222839355469,297.5074768066406,296.2364196777344,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.0730540900283358e-08,0.0010416072327643,-0.0271592959761619,0.0,0.0,0.0,-0.0101324068382382,60.0,12.29078769683838,0.0,-7.397346735160681e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
