time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.775670332601294e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001029428749461,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.60332404752262e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001029427876346,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004883153596892,285.1542053222656,294.1499938964844,296.1005249023437,292.1222839355469,297.5074768066406,296.2364196777344,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.0730540900283358e-08,0.0010416072327643,-0.0271592959761619,0.0,0.0,0.0,-0.0101324068382382,60.0,12.29078769683838,0.0,-7.397346735160681e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.766638686414808e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001028477636282,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.596299110446125e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001028476763167,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004878642212133,285.1527099609375,294.1499938964844,296.0670471191406,292.1163330078125,297.4942626953125,296.2046813964844,285.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.06179882664037e-08,0.0010406448272988,-0.0268646739423275,0.0,0.0,0.0,-0.0100766094401478,60.0,12.26134967803955,0.0,-7.38368228780928e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,9.757687075762078e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001027534963213,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.589336019009352e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001027534090098,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004874170408584,285.1512451171875,294.1499938964844,296.0336303710937,292.1103515625,297.4808349609375,296.17291259765625,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506425063283586e-08,0.0010396909201517,-0.026572635397315,0.0,0.0,0.0,-0.0100213028490543,60.0,12.231921195983888,0.0,-7.370150001406729e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.740037057781592e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001025676247081,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.575608469778672e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001025675446726,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0004865353985223,285.1484375,294.1499938964844,295.96728515625,292.0982971191406,297.4535522460937,296.10943603515625,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968284517526,0.0,0.0,0.0,-0.009912259876728,60.0,12.173134803771973,0.0,-7.343506069901198e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.740037057781592e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001025676247081,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.575608469778672e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001025675446726,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0004865353985223,285.1484375,294.1499938964844,295.96728515625,292.0982971191406,297.4535522460937,296.10943603515625,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968284517526,0.0,0.0,0.0,-0.009912259876728,60.0,12.173134803771973,0.0,-7.343506069901198e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.728225268190728e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001024432349367,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.566421118099242e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001024431549012,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0004859453474637,285.1466064453125,294.1499938964844,295.9225769042969,292.0900573730469,297.4346008300781,296.06640625,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365614434704,1.0139260098185332e-08,0.0010365513153374,-0.0256114602088928,0.0,0.0,0.0,-0.0098392842337489,60.0,12.133281707763672,0.0,-7.325701290028519e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.722714457893744e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001023852091748,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.562134851468727e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001023851291392,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.000485670112539,285.145751953125,294.1499938964844,295.9017028808594,292.086181640625,297.42559814453125,296.0462341308594,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070589695487795e-08,0.0010359641164541,-0.0254316832870244,0.0,0.0,0.0,-0.0098052406683564,60.0,12.11457061767578,0.0,-7.317402861417578e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.705688717076556e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001022059150272,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,7.548892608610913e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001022058349917,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004848196113016,285.1432189941406,294.1499938964844,295.8371887207031,292.0740966796875,297.39703369140625,295.98358154296875,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858407423735116e-09,0.0010341497836634,-0.0248761866241693,0.0,0.0,0.0,-0.009700053371489,60.0,12.056384086608888,0.0,-7.29179205904984e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.705688717076556e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001022059150272,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,7.548892608610913e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001022058349917,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004848196113016,285.1432189941406,294.1499938964844,295.8371887207031,292.0740966796875,297.39703369140625,295.98358154296875,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858407423735116e-09,0.0010341497836634,-0.0248761866241693,0.0,0.0,0.0,-0.009700053371489,60.0,12.056384086608888,0.0,-7.29179205904984e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.688935824669898e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.000102029487607,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,7.535862096119672e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001020294075715,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0004839827597606,285.14080810546875,294.1499938964844,295.7740173339844,292.06207275390625,297.3678283691406,295.9217224121094,285.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625987151468e-09,0.0010323645547032,-0.0243295729160308,0.0,0.0,0.0,-0.0095965517684817,60.0,11.998682022094728,0.0,-7.266636004032989e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.688935824669898e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.000102029487607,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,7.535862096119672e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001020294075715,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0004839827597606,285.14080810546875,294.1499938964844,295.7740173339844,292.06207275390625,297.3678283691406,295.9217224121094,285.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625987151468e-09,0.0010323645547032,-0.0243295729160308,0.0,0.0,0.0,-0.0095965517684817,60.0,11.998682022094728,0.0,-7.266636004032989e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.680658695288002e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0001019423289108,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,7.529424328822643e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001019422488752,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004835693107452,285.1396484375,294.1499938964844,295.7430114746094,292.05615234375,297.3529968261719,295.8912048339844,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314921382814,9.546476498201173e-09,0.001031482592225,-0.0240595042705535,0.0,0.0,0.0,-0.0095454156398773,60.0,11.970070838928224,0.0,-7.25422282243926e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.672438318375498e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001018557595671,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,7.523030217271298e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001018556795315,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004831586556974,285.1385498046875,294.1499938964844,295.71246337890625,292.0502624511719,297.3380432128906,295.8609924316406,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444026893845605e-09,0.0010306065669283,-0.0237912666052579,0.0,0.0,0.0,-0.0094946268945932,60.0,11.941628456115724,0.0,-7.241904853572123e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.656175825512035e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001016845053527,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.51038096495904e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001016844253172,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004823463386856,285.13641357421875,294.1499938964844,295.6528015136719,292.0387268066406,297.3077697753906,295.801513671875,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882805258,9.241365894752109e-09,0.0010288736084476,-0.0232606343924999,0.0,0.0,0.0,-0.009394159540534,60.0,11.885292053222656,0.0,-7.21756876487234e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.656175825512035e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001016845053527,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.51038096495904e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001016844253172,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004823463386856,285.13641357421875,294.1499938964844,295.6528015136719,292.0387268066406,297.3077697753906,295.801513671875,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882805258,9.241365894752109e-09,0.0010288736084476,-0.0232606343924999,0.0,0.0,0.0,-0.009394159540534,60.0,11.885292053222656,0.0,-7.21756876487234e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.640135976951568e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001015155939967,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.497905608033761e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0001015155139612,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004815451102331,285.1344299316406,294.1499938964844,295.5953063964844,292.02752685546875,297.2770080566406,295.7436218261719,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271733626723,9.041472459614397e-09,0.0010271642822772,-0.022737231105566,0.0,0.0,0.0,-0.0092950640246272,60.0,11.829874038696287,0.0,-7.19360571110883e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.640135976951568e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001015155939967,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.497905608033761e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0001015155139612,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004815451102331,285.1344299316406,294.1499938964844,295.5953063964844,292.02752685546875,297.2770080566406,295.7436218261719,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271733626723,9.041472459614397e-09,0.0010271642822772,-0.022737231105566,0.0,0.0,0.0,-0.0092950640246272,60.0,11.829874038696287,0.0,-7.19360571110883e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.624308586353436e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001013489163597,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.485595415346324e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001013488436001,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004807545046787,285.1325988769531,294.1499938964844,295.540283203125,292.0167541503906,297.2458190917969,295.68756103515625,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.84423378977317e-09,0.0010254777735099,-0.0222207587212324,0.0,0.0,0.0,-0.0091972844675183,60.0,11.775514602661133,0.0,-7.169999349798672e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.624308586353436e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001013489163597,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.485595415346324e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001013488436001,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004807545046787,285.1325988769531,294.1499938964844,295.540283203125,292.0167541503906,297.2458190917969,295.68756103515625,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.84423378977317e-09,0.0010254777735099,-0.0222207587212324,0.0,0.0,0.0,-0.0091972844675183,60.0,11.775514602661133,0.0,-7.169999349798672e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.608692926121876e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001011844724416,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.473448931705207e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.000101184399682,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.000479974434711,285.130859375,294.1499938964844,295.4879455566406,292.00653076171875,297.2142639160156,295.6335144042969,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238223476335,8.649626792589515e-09,0.0010238137328997,-0.0217111613601446,0.0,0.0,0.0,-0.0091008096933364,60.0,11.7223539352417,0.0,-7.146745417685453e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.608692926121876e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001011844724416,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.473448931705207e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.000101184399682,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.000479974434711,285.130859375,294.1499938964844,295.4879455566406,292.00653076171875,297.2142639160156,295.6335144042969,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238223476335,8.649626792589515e-09,0.0010238137328997,-0.0217111613601446,0.0,0.0,0.0,-0.0091008096933364,60.0,11.7223539352417,0.0,-7.146745417685453e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.600972407497466e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001011031708912,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.467444083886221e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001011030981317,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0004795887798536,285.13006591796875,294.1499938964844,295.462890625,292.0016784667969,297.1983337402344,295.6075439453125,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229996405541,8.55341308891866e-09,0.0010229910258203,-0.0214592106640338,0.0,0.0,0.0,-0.0090531120076775,60.0,11.696413040161133,0.0,-7.135263047075568e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.593299910193308e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0001010223713819,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.461476343451068e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001010222913464,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004792055115103,285.1293029785156,294.1499938964844,295.4385986328125,291.9969482421875,297.182373046875,295.58221435546875,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221819393336,8.457793576610584e-09,0.0010221734410151,-0.0212088115513324,0.0,0.0,0.0,-0.0090057104825973,60.0,11.6708402633667,0.0,-7.123860967794826e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.578058234183118e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.000100861863757,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,7.449621625710279e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001008617909974,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004784441844094,285.1278686523437,294.1499938964844,295.3925170898437,291.98809814453125,297.1502990722656,295.53289794921875,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205574799329,8.267858397914551e-09,0.001020549214445,-0.0207114163786172,0.0,0.0,0.0,-0.008911550976336,60.0,11.620478630065918,0.0,-7.10123799763096e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.578058234183118e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.000100861863757,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,7.449621625710279e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001008617909974,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004784441844094,285.1278686523437,294.1499938964844,295.3925170898437,291.98809814453125,297.1502990722656,295.53289794921875,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205574799329,8.267858397914551e-09,0.001020549214445,-0.0207114163786172,0.0,0.0,0.0,-0.008911550976336,60.0,11.620478630065918,0.0,-7.10123799763096e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.566668450133876e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001007419195957,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.440762419719249e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0001007418541121,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0004778752336278,285.1268615722656,294.1499938964844,295.35986328125,291.98193359375,297.1258239746094,295.49774169921875,285.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193436173722,8.125917716483855e-09,0.001019335584715,-0.020339697599411,0.0,0.0,0.0,-0.0088411848992109,60.0,11.583690643310549,0.0,-7.0843555022293e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.563071944285184e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001007040482363,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.437965541612357e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001007039754767,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0004776955756824,285.1265563964844,294.1499938964844,295.3500061035156,291.9801025390625,297.1180725097656,295.48663330078125,285.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189603781327,8.081096680712108e-09,0.0010189522290602,-0.0202223155647516,0.0,0.0,0.0,-0.0088189644739031,60.0,11.572073936462402,0.0,-7.079028563339308e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.548242815071716e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.000100547891634,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.426431693602353e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001005478188744,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004769548249896,285.1253662109375,294.1499938964844,295.31134033203125,291.97296142578125,297.0858154296875,295.4432983398437,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173799237236,7.8963022787093e-09,0.001017372123897,-0.0197383537888526,0.0,0.0,0.0,-0.0087273539975285,60.0,11.525540351867676,-0.0,-7.057087714201772e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.548242815071716e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.000100547891634,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.426431693602353e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001005478188744,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004769548249896,285.1253662109375,294.1499938964844,295.31134033203125,291.97296142578125,297.0858154296875,295.4432983398437,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173799237236,7.8963022787093e-09,0.001017372123897,-0.0197383537888526,0.0,0.0,0.0,-0.0087273539975285,60.0,11.525540351867676,-0.0,-7.057087714201772e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.533514821669088e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001003927900455,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.414975698338822e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.000100392717286,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004762191092595,285.1242980957031,294.1499938964844,295.2765808105469,291.9667358398437,297.0535583496094,295.4029235839844,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158102959394,7.712757543743011e-09,0.0010158026125282,-0.0192576516419649,0.0,0.0,0.0,-0.008636362850666,60.0,11.480746269226074,-0.0,-7.035328053461853e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.533514821669088e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001003927900455,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.414975698338822e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.000100392717286,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004762191092595,285.1242980957031,294.1499938964844,295.2765808105469,291.9667358398437,297.0535583496094,295.4029235839844,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158102959394,7.712757543743011e-09,0.0010158026125282,-0.0192576516419649,0.0,0.0,0.0,-0.008636362850666,60.0,11.480746269226074,-0.0,-7.035328053461853e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.526199573883788e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001003157522063,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.40928589948453e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001003156867227,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004758537106681,285.12384033203125,294.1499938964844,295.26055908203125,291.9639587402344,297.0374755859375,295.3842163085937,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150310117751,7.621599351637087e-09,0.0010150234447792,-0.0190189015120267,0.0,0.0,0.0,-0.0085911732167005,60.0,11.459211349487305,-0.0,-7.024533488220186e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.518902515992522e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.000100238910818,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.403610652545467e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001002388380584,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004754891851916,285.1233825683594,294.1499938964844,295.24542236328125,291.9613647460937,297.0214233398437,295.3660583496094,285.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142534738406,7.530664092314511e-09,0.00101424602326,-0.0187807362526655,0.0,0.0,0.0,-0.0085460934787988,60.0,11.43800449371338,-0.0,-7.013773739572572e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.504352055955678e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001000856864266,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,7.392293628072366e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001000856209429,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004747623752336,285.1225280761719,294.1499938964844,295.2176208496094,291.956787109375,296.9893798828125,295.3311767578125,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127023560926,7.349342467932729e-09,0.0010126950219273,-0.0183058306574821,0.0,0.0,0.0,-0.0084562022238969,60.0,11.396336555480955,-0.0,-6.992344481204783e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.504352055955678e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001000856864266,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,7.392293628072366e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001000856209429,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004747623752336,285.1225280761719,294.1499938964844,295.2176208496094,291.956787109375,296.9893798828125,295.3311767578125,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127023560926,7.349342467932729e-09,0.0010126950219273,-0.0183058306574821,0.0,0.0,0.0,-0.0084562022238969,60.0,11.396336555480955,-0.0,-6.992344481204783e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.489916556049138e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.993366984417662e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.381065370282158e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.993359708460048e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0004740412987302,285.1217956542969,294.1499938964844,295.1929626464844,291.95294189453125,296.95751953125,295.2994689941406,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101116404403,7.1694485903606164e-09,0.00101115682628,-0.0178346522152423,0.0,0.0,0.0,-0.0083670215681195,60.0,11.356520652770996,-0.0,-6.971115595888477e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.489916556049138e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.993366984417662e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.381065370282158e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.993359708460048e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0004740412987302,285.1217956542969,294.1499938964844,295.1929626464844,291.95294189453125,296.95751953125,295.2994689941406,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101116404403,7.1694485903606164e-09,0.00101115682628,-0.0178346522152423,0.0,0.0,0.0,-0.0083670215681195,60.0,11.356520652770996,-0.0,-6.971115595888477e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.475561091676354e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.978248999686912e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.369899685727432e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.97824245132506e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004733241803478,285.12115478515625,294.1499938964844,295.171142578125,291.9497985839844,296.9259033203125,295.2704772949219,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096339974552,6.990554801689086e-09,0.0010096270125359,-0.0173660814762115,0.0,0.0,0.0,-0.0082783363759517,60.0,11.318192481994627,-0.0,-6.950036635089418e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.475561091676354e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.978248999686912e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.369899685727432e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.97824245132506e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004733241803478,285.12115478515625,294.1499938964844,295.171142578125,291.9497985839844,296.9259033203125,295.2704772949219,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096339974552,6.990554801689086e-09,0.0010096270125359,-0.0173660814762115,0.0,0.0,0.0,-0.0082783363759517,60.0,11.318192481994627,-0.0,-6.950036635089418e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
