time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227580,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.461280569666997e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.963211050489916e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.35879220883362e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.963204502128065e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004726108454633,285.1206359863281,294.1499938964844,295.15191650390625,291.947265625,296.8945617675781,295.2441101074219,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081120999529,6.8125953767150804e-09,0.001008105231449,-0.0168999470770359,0.0,0.0,0.0,-0.008190113119781,60.0,11.28127384185791,-0.0,-6.929099782837511e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.461280569666997e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.963211050489916e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.35879220883362e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.963204502128065e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004726108454633,285.1206359863281,294.1499938964844,295.15191650390625,291.947265625,296.8945617675781,295.2441101074219,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081120999529,6.8125953767150804e-09,0.001008105231449,-0.0168999470770359,0.0,0.0,0.0,-0.008190113119781,60.0,11.28127384185791,-0.0,-6.929099782837511e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.454163227928802e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.955715358955786e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.353256660280749e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.955709538189694e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004722553130704,285.12042236328125,294.1499938964844,295.1432189941406,291.9462280273437,296.8790283203125,295.232177734375,285.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073549346998,6.723904544259085e-09,0.0010073481826111,-0.0166676323860883,0.0,0.0,0.0,-0.008146152831614,60.0,11.263455390930176,-0.0,-6.918676831446646e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.447064803680404e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.948240767698736e-05,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,7.347735663643107e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.948234219336882e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.000471900741104,285.1202392578125,294.1499938964844,295.13507080078125,291.9453430175781,296.8635559082031,295.2208251953125,285.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065985843539,6.635450855441149e-09,0.0010065919486805,-0.0164359360933303,0.0,0.0,0.0,-0.0081023024395108,60.0,11.245930671691896,-0.0,-6.90828940719257e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.432947263121604e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.933373803505674e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.336754788411781e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.93336725514382e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004711955261882,285.11993408203125,294.1499938964844,295.1203308105469,291.94390869140625,296.83282470703125,295.1993713378906,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050925193354,6.459520029977739e-09,0.0010050861164927,-0.0159750953316688,0.0,0.0,0.0,-0.0080150784924626,60.0,11.211487770080566,-0.0,-6.887653825060627e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.432947263121604e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.933373803505674e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.336754788411781e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.93336725514382e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004711955261882,285.11993408203125,294.1499938964844,295.1203308105469,291.94390869140625,296.83282470703125,295.1993713378906,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050925193354,6.459520029977739e-09,0.0010050861164927,-0.0159750953316688,0.0,0.0,0.0,-0.0080150784924626,60.0,11.211487770080566,-0.0,-6.887653825060627e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.421174763701856e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.920976299326868e-05,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,7.327597995754331e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.920969750965014e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.00047060745419,285.1197509765625,294.1499938964844,295.109375,291.94305419921875,296.80731201171875,295.18328857421875,285.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038383770734,6.312813383146931e-09,0.001003832090646,-0.0155907962471246,0.0,0.0,0.0,-0.0079423524439334,60.0,11.183552742004396,-0.0,-6.870468638453532e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.418941772310065e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.918625437421724e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.325861224671826e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.918618889059871e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004704959283117,285.1197204589844,294.1499938964844,295.107421875,291.94293212890625,296.8024597167969,295.18023681640625,285.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036000749096,6.284992970506664e-09,0.0010035937884822,-0.015517920255661,0.0,0.0,0.0,-0.0079285586252808,60.0,11.178231239318848,-0.0,-6.867212221095542e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.405036689713596e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.90398184512742e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.315045513678342e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.903975296765566e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0004698013071902,285.1195983886719,294.1499938964844,295.0961303710937,291.9423217773437,296.7724914550781,295.16314697265625,285.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021181078627,6.1117098049123805e-09,0.001002112054266,-0.015063994564116,0.0,0.0,0.0,-0.0078426543623209,60.0,11.146047592163086,-0.0,-6.846946831728928e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.405036689713596e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.90398184512742e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.315045513678342e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.903975296765566e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0004698013071902,285.1195983886719,294.1499938964844,295.0961303710937,291.9423217773437,296.7724914550781,295.16314697265625,285.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021181078627,6.1117098049123805e-09,0.001002112054266,-0.015063994564116,0.0,0.0,0.0,-0.0078426543623209,60.0,11.146047592163086,-0.0,-6.846946831728928e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,9.39124365686439e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.889456850942224e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.30431784177199e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.889451030176132e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0004691123322118,285.1195983886719,294.1499938964844,295.0862121582031,291.9420471191406,296.742919921875,295.1479187011719,285.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.93983306984569e-09,0.0010006423108279,-0.0146137438714504,0.0,0.0,0.0,-0.0077574481256306,60.0,11.114792823791504,-0.0,-6.826875420529177e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,9.39124365686439e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.889456850942224e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.30431784177199e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.889451030176132e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0004691123322118,285.1195983886719,294.1499938964844,295.0862121582031,291.9420471191406,296.742919921875,295.1479187011719,285.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.93983306984569e-09,0.0010006423108279,-0.0146137438714504,0.0,0.0,0.0,-0.0077574481256306,60.0,11.114792823791504,-0.0,-6.826875420529177e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.384389704791828e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.882239100988954e-05,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.298987475223839e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.882233280222864e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0004687699838541,285.1196594238281,294.1499938964844,295.0816650390625,291.9420166015625,296.72833251953125,295.14111328125,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854428497542585e-09,0.0009999133180826,-0.0143900122493505,0.0,0.0,0.0,-0.007715115789324,60.0,11.099553108215332,-0.0,-6.816912900831086e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.377568494528532e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.875055548036472e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.293681119335815e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.87504972727038e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0004684292362071,285.1197204589844,294.1499938964844,295.07733154296875,291.9420471191406,296.7138366699219,295.1346435546875,285.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769421829171506e-09,0.0009991864208132,-0.0141673227772116,0.0,0.0,0.0,-0.0076729743741452,60.0,11.084489822387695,-0.0,-6.80700438238091e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.364025027025492e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.860793215921149e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.283146987902e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.860787395155056e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004677526885643,285.11993408203125,294.1499938964844,295.0693359375,291.94219970703125,296.6850891113281,295.1224365234375,285.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648389503249e-09,0.0009977419394999,-0.0137251848354935,0.0,0.0,0.0,-0.0075892992317676,60.0,11.054704666137695,-0.0,-6.787352901937993e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.364025027025492e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.860793215921149e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.283146987902e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.860787395155056e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004677526885643,285.11993408203125,294.1499938964844,295.0693359375,291.94219970703125,296.6850891113281,295.1224365234375,285.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648389503249e-09,0.0009977419394999,-0.0137251848354935,0.0,0.0,0.0,-0.0075892992317676,60.0,11.054704666137695,-0.0,-6.787352901937993e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.350617619929837e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.846674947766588e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.272719085449353e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.846669127000496e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0004670829803217,285.1202392578125,294.1499938964844,295.0619201660156,291.9425048828125,296.6567687988281,295.1114807128906,285.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,11.025489807128906,-0.0,-6.767927374085049e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.350617619929837e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.846674947766588e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.272719085449353e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.846669127000496e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0004670829803217,285.1202392578125,294.1499938964844,295.0619201660156,291.9425048828125,296.6567687988281,295.1114807128906,285.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,11.025489807128906,-0.0,-6.767927374085049e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.337351366411896e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.832704381551594e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.26240104995668e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.832698560785502e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0004664202861022,285.12060546875,294.1499938964844,295.0548400878906,291.9428405761719,296.6288757324219,295.1015319824219,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.996748924255373,-0.0,-6.74873348316396e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.337351366411896e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.832704381551594e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.26240104995668e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.832698560785502e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0004664202861022,285.12060546875,294.1499938964844,295.0548400878906,291.9428405761719,296.6288757324219,295.1015319824219,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.996748924255373,-0.0,-6.74873348316396e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.324232814833522e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.818889520829543e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.252197246998549e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.818883700063452e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004657650133594,285.1211242675781,294.1499938964844,295.0478515625,291.9431457519531,296.60137939453125,295.0923767089844,285.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.96835994720459,-0.0,-6.729780466230295e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.324232814833522e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.818889520829543e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.252197246998549e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.818883700063452e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004657650133594,285.1211242675781,294.1499938964844,295.0478515625,291.9431457519531,296.60137939453125,295.0923767089844,285.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.96835994720459,-0.0,-6.729780466230295e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.317735384684056e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.812047210289164e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.247143366839737e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.812041389523074e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004654404183384,285.12139892578125,294.1499938964844,295.0443115234375,291.9432983398437,296.5877990722656,295.088134765625,285.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928157087415,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.954270362854004,-0.0,-6.720402723203733e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.311275789514184e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.805244917515664e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.242119318107143e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.805239096749574e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0004651177441701,285.1217041015625,294.1499938964844,295.04071044921875,291.9433898925781,296.5743408203125,295.083984375,285.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.940226554870604,-0.0,-6.711086086852448e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.298467921325936e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.791757474886252e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.232157076941803e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.791751654120162e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.000464477983769,285.12237548828125,294.1499938964844,295.0331115722656,291.9434509277344,296.547607421875,295.0758972167969,285.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.912191390991213,-0.0,-6.692633292004757e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.298467921325936e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.791757474886252e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.232157076941803e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.791751654120162e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.000464477983769,285.12237548828125,294.1499938964844,295.0331115722656,291.9434509277344,296.547607421875,295.0758972167969,285.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.912191390991213,-0.0,-6.692633292004757e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.286842396249996e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.779514221008868e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.223115244414657e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.779509127838536e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.000463897245936,285.1230773925781,294.1499938964844,295.02557373046875,291.9433288574219,296.5233459472656,295.0687255859375,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054403871297,0.0,0.0,0.0,-0.0071125011891126,60.0,10.88635540008545,-0.0,-6.675905694919494e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.285835403716192e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.77845411398448e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.22233162377961e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.778448293218388e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0004638469254132,285.1231689453125,294.1499938964844,295.0248718261719,291.9432983398437,296.521240234375,295.0680847167969,285.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725600436329,0.0,0.0,0.0,-0.0071062790229916,60.0,10.884108543395996,-0.0,-6.674457608824015e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.273376781493424e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.765334834810346e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.21264150342904e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.765329014044256e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004632246273104,285.1240234375,294.1499938964844,295.0157165527344,291.9428405761719,296.4952087402344,295.06036376953125,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.0070293182507157,60.0,10.855896949768066,-0.0,-6.65655690568201e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.273376781493424e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.765334834810346e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.21264150342904e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.765329014044256e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004632246273104,285.1240234375,294.1499938964844,295.0157165527344,291.9428405761719,296.4952087402344,295.06036376953125,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.0070293182507157,60.0,10.855896949768066,-0.0,-6.65655690568201e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.261100058211014e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.752405458129942e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.203092536656186e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.752400364959612e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000462611351395,285.1249694824219,294.1499938964844,295.00537109375,291.9420166015625,296.4694519042969,295.05255126953125,285.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.827435493469238,-0.0,-6.638939709091575e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.261100058211014e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.752405458129942e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.203092536656186e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.752400364959612e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000462611351395,285.1249694824219,294.1499938964844,295.00537109375,291.9420166015625,296.4694519042969,295.05255126953125,285.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.827435493469238,-0.0,-6.638939709091575e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.255042095901445e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.746026626089588e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.198380626505241e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.746021532919258e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0004623087588697,285.1254577636719,294.1499938964844,294.9996643066406,291.9414367675781,296.45672607421875,295.04852294921875,285.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598716786006e-09,0.000986129976809,-0.0101672178134322,0.0,0.0,0.0,-0.0069160591810941,60.0,10.813020706176758,-0.0,-6.63025616631785e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.249024151358752e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.739689267007634e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.193700002972037e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.739684173837304e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004620081454049,285.1260070800781,294.1499938964844,294.9935913085937,291.94073486328125,296.44403076171875,295.04443359375,285.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167607148275465e-09,0.0009854887612164,-0.0099707338958978,0.0,0.0,0.0,-0.0068788826465606,60.0,10.798524856567385,-0.0,-6.621635151304872e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.237103949999435e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.727136057335883e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.184428977780044e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.727130964165552e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004614126810338,285.1271057128906,294.1499938964844,294.9801330566406,291.9389343261719,296.4187927246094,295.0360107421875,285.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190673011863964e-09,0.000984217505902,-0.0095815472304821,0.0,0.0,0.0,-0.006805240176618,60.0,10.769288063049316,-0.0,-6.604575020219272e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.237103949999435e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.727136057335883e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.184428977780044e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.727130964165552e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004614126810338,285.1271057128906,294.1499938964844,294.9801330566406,291.9389343261719,296.4187927246094,295.0360107421875,285.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190673011863964e-09,0.000984217505902,-0.0095815472304821,0.0,0.0,0.0,-0.006805240176618,60.0,10.769288063049316,-0.0,-6.604575020219272e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.225412941304968e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.714824409456924e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.175335485953838e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.714819316286594e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004608286835718,285.1282958984375,294.1499938964844,294.9647521972656,291.9365539550781,296.39373779296875,295.0270080566406,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385612251923e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330193705856,60.0,10.739322662353516,-0.0,-6.587864476159666e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.225412941304968e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.714824409456924e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.175335485953838e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.714819316286594e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004608286835718,285.1282958984375,294.1499938964844,294.9647521972656,291.9365539550781,296.39373779296875,295.0270080566406,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385612251923e-09,0.0009829718619585,-0.0091998428106307,0.0,0.0,0.0,-0.0067330193705856,60.0,10.739322662353516,-0.0,-6.587864476159666e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.213920566253364e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.702722309157252e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.166396972024813e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.702717215986922e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004602546105161,285.12957763671875,294.1499938964844,294.9471740722656,291.9334716796875,296.36883544921875,295.0173034667969,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620246507227,60.0,10.708635330200195,-0.0,-6.571458044390965e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.213920566253364e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.702722309157252e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.166396972024813e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.702717215986922e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004602546105161,285.12957763671875,294.1499938964844,294.9471740722656,291.9334716796875,296.36883544921875,295.0173034667969,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177500216314e-09,0.0009817471727728,-0.0088246157392859,0.0,0.0,0.0,-0.0066620246507227,60.0,10.708635330200195,-0.0,-6.571458044390965e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.202639193972571e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.690842853160576e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.157622167142108e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.690837759990244e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004596911021508,285.1309509277344,294.1499938964844,294.9271545410156,291.9296875,296.3440246582031,295.0068054199219,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605057641165e-09,0.0009805450681596,-0.0084562906995415,0.0,0.0,0.0,-0.0065923365764319,60.0,10.67707347869873,-0.0,-6.555373488481564e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.202639193972571e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.690842853160576e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.157622167142108e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.690837759990244e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004596911021508,285.1309509277344,294.1499938964844,294.9271545410156,291.9296875,296.3440246582031,295.0068054199219,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589605057641165e-09,0.0009805450681596,-0.0084562906995415,0.0,0.0,0.0,-0.0065923365764319,60.0,10.67707347869873,-0.0,-6.555373488481564e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.197100007440896e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.685008990345524e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.15331407263875e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.685004624770954e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004594144120346,285.13165283203125,294.1499938964844,294.9161682128906,291.9274597167969,296.3316345214844,295.0011291503906,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52058071584338e-09,0.0009799554245546,-0.0082754334434866,0.0,0.0,0.0,-0.0065581207163631,60.0,10.660799026489258,-0.0,-6.547482911400948e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.191600111080334e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.679217328084631e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.14903580956161e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.679212962510064e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004591396718751,285.13238525390625,294.1499938964844,294.90447998046875,291.925048828125,296.3192749023437,294.9952392578125,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047092622479e-09,0.0009793693898245,-0.0080958614125847,0.0,0.0,0.0,-0.0065241456031799,60.0,10.644336700439451,-0.0,-6.53965344099561e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.18071818887256e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.667757694842294e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.14057168806903e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.667753329267724e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0004585960705298,285.1339111328125,294.1499938964844,294.8788452148437,291.9195251464844,296.2945251464844,294.98291015625,285.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405497431755,0.0,0.0,0.0,-0.0064569171518087,60.0,10.610883712768556,-0.0,-6.52417497803981e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.18071818887256e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.667757694842294e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.14057168806903e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.667753329267724e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0004585960705298,285.1339111328125,294.1499938964844,294.8788452148437,291.9195251464844,296.2945251464844,294.98291015625,285.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405497431755,0.0,0.0,0.0,-0.0064569171518087,60.0,10.610883712768556,-0.0,-6.52417497803981e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.170050907414408e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.656524343881756e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.132274913601577e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.656519978307188e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004580632376018,285.135498046875,294.1499938964844,294.8500061035156,291.9129943847656,296.2696838378906,294.9692687988281,285.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.575742721557615,-0.0,-6.509019812028782e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.170050907414408e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.656524343881756e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.132274913601577e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.656519978307188e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004580632376018,285.135498046875,294.1499938964844,294.8500061035156,291.9129943847656,296.2696838378906,294.9692687988281,285.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.575742721557615,-0.0,-6.509019812028782e-08,0.0,281.89801025390625,283.80621337890625,294.22607421875,295.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.966608514282014e-21,-1.983304257141007e-21,-1.983304257141007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
