time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.76416015625,0.0,1683.9666748046875,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.9971200227737428,0.2430548369884491,0.2151391357183456,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.8333690166473389,0.1397734433412552,0.1329388171434402,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.5928540825843811,0.050000000745058,0.0354397147893905,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.8403447866439819,0.1423476338386535,0.1365236341953277,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.5928540825843811,0.050000000745058,0.2276083528995514,285.24176025390625,284.95001220703125,300.2343444824219,295.6105041503906,298.75250244140625,297.5920104980469,285.2520446777344,1.0,0.1821281760931015,1.0,1.0,0.7227828502655029,1.0,-0.8689654469490051,0.3801559805870056,0.4888094365596771,0.2215496748685836,1.0,1.0,0.0,21.33897590637207,25.0,20813.845703125,0.0,71.02702331542969,1.0,283.1499938964844,284.4368896484375,298.7294921875,300.21392822265625,293.1499938964844,293.1499938964844,282.75,34011.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008917450904846,1.0,0.0,0.0,3.884512662887573,3.8845386505126953,1.0068536084872903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9248046875,0.0,1794.2274169921875,1895.4371337890625,0.0,509.6651611328125,0.95656818151474,1.0,0.0,3.0,1.0,0.0
17657040,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.9971200227737428,0.2430548369884491,0.2151391357183456,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.8333690166473389,0.1397734433412552,0.1329388171434402,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.5928540825843811,0.050000000745058,0.0354397147893905,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.8403447866439819,0.1423476338386535,0.1365236341953277,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.5928540825843811,0.050000000745058,0.2276083528995514,285.24176025390625,284.95001220703125,300.2343444824219,295.6105041503906,298.75250244140625,297.5920104980469,285.2520446777344,1.0,0.1821281760931015,1.0,1.0,0.7227828502655029,1.0,-0.8689654469490051,0.3801559805870056,0.4888094365596771,0.2215496748685836,1.0,1.0,0.0,21.33897590637207,25.0,20813.845703125,0.0,71.02702331542969,1.0,283.1499938964844,284.4368896484375,298.7294921875,300.21392822265625,293.1499938964844,293.1499938964844,282.75,34011.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008917450904846,1.0,0.0,0.0,3.884512662887573,3.8845386505126953,1.0068536084872903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9248046875,0.0,1794.2274169921875,1895.4371337890625,0.0,509.6651611328125,0.95656818151474,1.0,0.0,3.0,1.0,0.0
17657100,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9897648692131042,0.2478553652763366,0.2062832564115524,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8371736407279968,0.1403101831674575,0.1331487596035003,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.5957217216491699,0.050000000745058,0.0354291722178459,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8392556309700012,0.1400018036365509,0.1342062950134277,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.5957217216491699,0.050000000745058,0.2275406420230865,285.2519226074219,284.95001220703125,300.2372131347656,295.609130859375,298.7599182128906,297.6007385253906,285.2518920898437,1.0,0.1834733784198761,1.0,1.0,0.7215537428855896,1.0,-0.8839932084083557,0.3877926468849182,0.4962005317211151,0.2247285991907119,1.0,1.0,0.0,21.129270553588867,25.0,20977.41796875,0.0,70.98396301269531,1.0,283.1499938964844,284.4330139160156,298.7218322753906,300.23388671875,293.1499938964844,293.1499938964844,282.75,34451.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119900703430176,1.0,0.0,0.0,3.9095654487609854,3.9095919132232666,1.019882802211214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.78125,0.0,1829.1671142578125,1895.4371337890625,0.0,545.1041870117188,0.9625300765037536,1.0,0.0,3.0,1.0,0.0
17657160,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9904391169548036,0.2522166073322296,0.2081005126237869,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.836880624294281,0.1412077844142913,0.1338289976119995,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.5943530201911926,0.050000000745058,0.0354341529309749,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8343600034713745,0.1387266665697097,0.1325438171625137,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.5943530201911926,0.050000000745058,0.2275726199150085,285.2503967285156,284.95001220703125,300.240478515625,295.6080627441406,298.777587890625,297.6298217773437,285.2497863769531,1.0,0.1838800758123397,1.0,1.0,0.720856785774231,1.0,-0.8850407004356384,0.3881258964538574,0.4969148337841034,0.2260073721408844,1.0,1.0,0.0,21.329179763793945,25.0,20982.93359375,0.0,71.46198272705078,1.0,283.1499938964844,284.4271240234375,298.6966857910156,300.22100830078125,293.1499938964844,293.1499938964844,282.45001220703125,34792.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194251537322998,1.0,0.0,0.0,3.928888082504273,3.9289145469665527,1.029988993650477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.1923828125,0.0,1856.4227294921875,1895.4371337890625,0.0,570.2476806640625,0.967127561569214,1.0,0.0,3.0,1.0,0.0
17657220,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.978449523448944,0.266322910785675,0.1825710088014602,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8653460144996643,0.1438290923833847,0.1359432488679886,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8644852638244629,0.1408804059028625,0.100107342004776,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.8560218811035156,0.1386209577322006,0.1315510123968124,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6132792830467224,0.050000000745058,0.2271527349948883,285.30108642578125,284.95001220703125,300.2483215332031,295.60699462890625,298.79107666015625,297.6413879394531,285.3078918457031,1.0,0.1865954399108886,1.0,1.0,0.7194627523422241,1.0,-0.9328683018684388,0.4106165766716003,0.5222517251968384,0.2391920983791351,1.0,1.0,0.0,19.661020278930664,28.0,21845.115234375,0.0,77.27716827392578,1.0,283.1499938964844,284.46893310546875,298.6557922363281,300.2142944335937,293.1499938964844,293.1499938964844,282.1499938964844,35277.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528154730796814,1.0,0.0,0.0,3.956132173538208,3.956159114837648,1.0443230848977691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.1064453125,0.0,1895.3104248046875,1895.4371337890625,0.0,601.2803955078125,0.9736089706420898,1.0,0.0,3.0,1.0,0.0
17657280,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.978449523448944,0.266322910785675,0.1825710088014602,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8653460144996643,0.1438290923833847,0.1359432488679886,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8644852638244629,0.1408804059028625,0.100107342004776,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.8560218811035156,0.1386209577322006,0.1315510123968124,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6132792830467224,0.050000000745058,0.2271527349948883,285.30108642578125,284.95001220703125,300.2483215332031,295.60699462890625,298.79107666015625,297.6413879394531,285.3078918457031,1.0,0.1865954399108886,1.0,1.0,0.7194627523422241,1.0,-0.9328683018684388,0.4106165766716003,0.5222517251968384,0.2391920983791351,1.0,1.0,0.0,19.661020278930664,28.0,21845.115234375,0.0,77.27716827392578,1.0,283.1499938964844,284.46893310546875,298.6557922363281,300.2142944335937,293.1499938964844,293.1499938964844,282.1499938964844,35277.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528154730796814,1.0,0.0,0.0,3.956132173538208,3.956159114837648,1.0443230848977691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.1064453125,0.0,1895.3104248046875,1895.4371337890625,0.0,601.2803955078125,0.9736089706420898,1.0,0.0,3.0,1.0,0.0
17657340,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.9817903637886048,0.2743889987468719,0.1885846704244613,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.863085150718689,0.1458442956209182,0.1377307772636413,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.8500327467918396,0.1365774571895599,0.0970943421125412,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.8522446155548096,0.1401202976703643,0.1325199156999588,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.6088804006576538,0.050000000745058,0.2272456139326095,285.3187255859375,284.95001220703125,300.2538757324219,295.60711669921875,298.7540588378906,297.5716552734375,285.3222351074219,1.0,0.1886131763458252,1.0,1.0,0.7186441421508789,1.0,-0.939880073070526,0.413882166147232,0.5259978771209717,0.2418054342269897,1.0,1.0,0.0,20.25410270690918,28.0,22217.3515625,0.0,79.50718688964844,1.0,283.1499938964844,284.4869079589844,298.64825439453125,300.2254638671875,293.1499938964844,293.1499938964844,282.1499938964844,35461.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532549262046814,1.0,0.0,0.0,3.9664769172668457,3.9665040969848633,1.049791762852692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.62548828125,0.0,1910.2174072265625,1895.4371337890625,0.0,617.5438232421875,0.9760698080062866,1.0,0.0,3.0,1.0,0.0
17657400,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.983931005001068,0.2791183292865753,0.1927964240312576,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8618447780609131,0.1473995149135589,0.1391439586877823,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8416111469268799,0.1350322365760803,0.0954902693629264,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8506383299827576,0.1415095329284668,0.1336798071861267,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.6057721376419067,0.050000000745058,0.2273124903440475,285.33056640625,284.95001220703125,300.2582092285156,295.6075744628906,298.7563781738281,297.5693359375,285.3346252441406,1.0,0.1902048587799072,1.0,1.0,0.7180687785148621,1.0,-0.9461786150932312,0.4168612360954284,0.5293173789978027,0.2439065873622894,1.0,1.0,0.0,20.694414138793945,31.0,22422.90625,0.0,81.38634490966797,1.0,283.1499938964844,284.4979858398437,298.6451721191406,300.2355651855469,293.1499938964844,293.1499938964844,281.8500061035156,35564.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354312062263489,1.0,0.0,0.0,3.972235202789306,3.972262382507324,1.0528418670219253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.880859375,0.0,1918.5487060546875,1895.4371337890625,0.0,628.4491577148438,0.9774394631385804,1.0,0.0,3.0,1.0,0.0
17657460,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9883917570114136,0.2884571254253387,0.2027768939733505,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.8599591851234436,0.1516299396753311,0.14303919672966,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8307799696922302,0.1352521628141403,0.094811774790287,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.8484015464782715,0.1453723311424255,0.1372095644474029,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.5983504056930542,0.050000000745058,0.2274776697158813,285.3619079589844,284.95001220703125,300.2704772949219,295.6099853515625,298.7793273925781,297.5963134765625,285.3663330078125,1.0,0.194758802652359,1.0,1.0,0.7160794138908386,1.0,-0.9664509296417236,0.4267646670341491,0.5396862626075745,0.2500453591346741,1.0,1.0,0.0,21.83300971984864,34.0,22876.4140625,0.0,87.1281509399414,1.0,283.1499938964844,284.52166748046875,298.6406555175781,300.2572937011719,293.1499938964844,293.1499938964844,281.54998779296875,35735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541410505771637,1.0,0.0,0.0,3.981756687164306,3.981783866882324,1.0578953606454888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.65625,0.0,1932.378173828125,1895.4371337890625,0.0,651.6953735351562,0.979704201221466,1.0,0.0,3.0,1.0,0.0
17657520,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9883917570114136,0.2884571254253387,0.2027768939733505,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.8599591851234436,0.1516299396753311,0.14303919672966,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8307799696922302,0.1352521628141403,0.094811774790287,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.8484015464782715,0.1453723311424255,0.1372095644474029,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.5983504056930542,0.050000000745058,0.2274776697158813,285.3619079589844,284.95001220703125,300.2704772949219,295.6099853515625,298.7793273925781,297.5963134765625,285.3663330078125,1.0,0.194758802652359,1.0,1.0,0.7160794138908386,1.0,-0.9664509296417236,0.4267646670341491,0.5396862626075745,0.2500453591346741,1.0,1.0,0.0,21.83300971984864,34.0,22876.4140625,0.0,87.1281509399414,1.0,283.1499938964844,284.52166748046875,298.6406555175781,300.2572937011719,293.1499938964844,293.1499938964844,281.54998779296875,35735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541410505771637,1.0,0.0,0.0,3.981756687164306,3.981783866882324,1.0578953606454888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.65625,0.0,1932.378173828125,1895.4371337890625,0.0,651.6953735351562,0.979704201221466,1.0,0.0,3.0,1.0,0.0
17657580,297.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.8732325434684753,0.3160243034362793,0.0880446434020996,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8732325434684753,0.1599587053060531,0.0927151814103126,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.8732325434684753,0.1408774703741073,0.0684790536761283,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8732325434684753,0.1534388214349746,0.0927151665091514,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.9765118956565856,0.1346155703067779,0.6014525890350342,285.5345153808594,284.95001220703125,300.2854309082031,295.6145324707031,298.80145263671875,297.59246826171875,285.5375366210937,1.0,0.2040751427412033,1.0,1.0,0.7140899896621704,1.0,-1.120548963546753,0.50563645362854,0.6149125695228577,0.2766205668449402,1.0,1.0,0.0,15.265192985534668,54.0,25507.22265625,0.0,110.0773468017578,1.0,283.1499938964844,284.6544189453125,298.68115234375,300.4024963378906,293.1499938964844,293.1499938964844,281.25,35841.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528631210327148,1.0,0.0,0.0,3.9876627922058105,3.9876902103424072,1.0610360732243862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.65576171875,0.0,1940.989990234375,1895.4371337890625,0.0,698.6364135742188,0.9811089634895324,1.0,0.0,3.0,1.0,0.0
17657640,297.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.8732325434684753,0.3160243034362793,0.0880446434020996,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8732325434684753,0.1599587053060531,0.0927151814103126,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.8732325434684753,0.1408774703741073,0.0684790536761283,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8732325434684753,0.1534388214349746,0.0927151665091514,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.9765118956565856,0.1346155703067779,0.6014525890350342,285.5345153808594,284.95001220703125,300.2854309082031,295.6145324707031,298.80145263671875,297.59246826171875,285.5375366210937,1.0,0.2040751427412033,1.0,1.0,0.7140899896621704,1.0,-1.120548963546753,0.50563645362854,0.6149125695228577,0.2766205668449402,1.0,1.0,0.0,15.265192985534668,54.0,25507.22265625,0.0,110.0773468017578,1.0,283.1499938964844,284.6544189453125,298.68115234375,300.4024963378906,293.1499938964844,293.1499938964844,281.25,35841.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528631210327148,1.0,0.0,0.0,3.9876627922058105,3.9876902103424072,1.0610360732243862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.65576171875,0.0,1940.989990234375,1895.4371337890625,0.0,698.6364135742188,0.9811089634895324,1.0,0.0,3.0,1.0,0.0
17657700,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8818633556365967,0.3308407664299011,0.0935836806893348,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8818633556365967,0.1671018004417419,0.0985481217503547,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8818836808204651,0.1449826508760452,0.0727922096848487,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246337890625,0.8818633556365967,0.1597388088703155,0.0985481217503547,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.9653745293617249,0.1319247335195541,0.5993146896362305,285.6322937011719,284.95001220703125,300.2940368652344,295.61767578125,298.97900390625,297.8884582519531,285.65594482421875,1.0,0.2119414806365966,1.0,1.0,0.7130953073501587,1.0,-1.166964054107666,0.527287483215332,0.6396766304969788,0.2917133271694183,1.0,1.0,0.0,16.313434600830078,54.0,26812.263671875,0.0,121.36065673828124,1.0,283.1499938964844,284.7476501464844,298.71148681640625,300.5074462890625,293.1499938964844,293.1499938964844,281.25,35877.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636379718780518,1.0,0.0,0.0,3.989670515060425,3.9896979331970215,1.0621047294989694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.15869140625,0.0,1943.9232177734373,1895.4371337890625,0.0,745.8324584960938,0.981586456298828,1.0,0.0,3.0,1.0,0.0
17657760,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8985036611557007,0.3403290510177612,0.1051083132624626,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8985036611557007,0.1732235103845596,0.1106841117143631,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.9719850420951844,0.144374206662178,0.101327896118164,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8985036611557007,0.1647532880306244,0.1106841117143631,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9386177659034728,0.130275011062622,0.5899102091789246,285.7290344238281,284.95001220703125,300.303466796875,295.6214294433594,298.9797058105469,297.8755187988281,285.7469787597656,1.0,0.2219434529542923,1.0,1.0,0.713179886341095,1.0,-1.221662521362305,0.5551297664642334,0.6665328145027161,0.3017260432243347,1.0,1.0,0.0,17.71294593811035,74.0,27975.1796875,0.0,140.24867248535156,1.0,283.1499938964844,284.8173522949219,298.73663330078125,300.6076354980469,293.1499938964844,293.1499938964844,280.95001220703125,35905.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764027833938599,1.0,0.0,0.0,3.991213321685791,3.991240978240967,1.0629263442751835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.98583984375,0.0,1946.179443359375,1895.4371337890625,0.0,805.758056640625,0.9819534420967102,1.0,0.0,3.0,1.0,0.0
17657820,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.9369296431541444,0.3492375612258911,0.1344932317733764,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9915280342102052,0.1778304725885391,0.1680880635976791,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.924113154411316,0.1441588848829269,0.1009633988142013,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9754179120063782,0.1672171652317047,0.1587366461753845,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8898890018463135,0.1297191232442855,0.5841261148452759,285.9305419921875,284.95001220703125,300.3248596191406,295.6309509277344,298.9800109863281,297.8294982910156,285.9521179199219,1.0,0.2477913498878479,1.0,1.0,0.7133490443229675,1.0,-1.3660730123519895,0.629348635673523,0.7367243766784668,0.3268143534660339,1.0,1.0,0.0,21.52019691467285,94.0,30764.34765625,0.0,196.07937622070312,1.0,283.1499938964844,284.9805603027344,298.7644348144531,300.7968444824219,293.1499938964844,293.1499938964844,280.6499938964844,35943.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034815311431885,1.0,0.0,0.0,3.9933228492736816,3.9933502674102783,1.0640501386660617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.05712890625,0.0,1949.2667236328125,1895.4371337890625,0.0,948.3594970703124,0.9824551343917848,1.0,0.0,3.0,1.0,0.0
17657880,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.9369296431541444,0.3492375612258911,0.1344932317733764,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9915280342102052,0.1778304725885391,0.1680880635976791,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.924113154411316,0.1441588848829269,0.1009633988142013,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9754179120063782,0.1672171652317047,0.1587366461753845,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8898890018463135,0.1297191232442855,0.5841261148452759,285.9305419921875,284.95001220703125,300.3248596191406,295.6309509277344,298.9800109863281,297.8294982910156,285.9521179199219,1.0,0.2477913498878479,1.0,1.0,0.7133490443229675,1.0,-1.3660730123519895,0.629348635673523,0.7367243766784668,0.3268143534660339,1.0,1.0,0.0,21.52019691467285,94.0,30764.34765625,0.0,196.07937622070312,1.0,283.1499938964844,284.9805603027344,298.7644348144531,300.7968444824219,293.1499938964844,293.1499938964844,280.6499938964844,35943.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034815311431885,1.0,0.0,0.0,3.9933228492736816,3.9933502674102783,1.0640501386660617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.05712890625,0.0,1949.2667236328125,1895.4371337890625,0.0,948.3594970703124,0.9824551343917848,1.0,0.0,3.0,1.0,0.0
17657940,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9964945912361144,0.3448739349842071,0.2292269021272659,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.8800423741340637,0.1766324788331985,0.1678298413753509,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8265359401702881,0.1459701955318451,0.1021459475159645,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.8644839525222778,0.1678409427404403,0.1591698378324508,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7975448369979858,0.1304488182067871,0.5880343317985535,286.1332397460937,284.95001220703125,300.3500061035156,295.643310546875,298.9519958496094,297.736328125,286.147705078125,1.0,0.2785669863224029,1.0,1.0,0.7135182023048401,1.0,-1.4985969066619873,0.6965585350990295,0.8020384311676025,0.3538109064102173,1.0,1.0,0.0,31.493209838867188,114.0,33223.515625,0.0,270.8147888183594,1.0,283.1499938964844,285.12945556640625,298.7791442871094,300.9755554199219,293.1499938964844,293.1499938964844,280.3500061035156,35966.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310704350471497,1.0,0.0,0.0,3.994590759277344,3.994618177413941,1.064726006916317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.18701171875,0.0,1951.1241455078125,1895.4371337890625,0.0,1115.0821533203125,0.9827566742897034,1.0,0.0,3.0,1.0,0.0
17658000,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9964945912361144,0.3448739349842071,0.2292269021272659,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.8800423741340637,0.1766324788331985,0.1678298413753509,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8265359401702881,0.1459701955318451,0.1021459475159645,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.8644839525222778,0.1678409427404403,0.1591698378324508,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7975448369979858,0.1304488182067871,0.5880343317985535,286.1332397460937,284.95001220703125,300.3500061035156,295.643310546875,298.9519958496094,297.736328125,286.147705078125,1.0,0.2785669863224029,1.0,1.0,0.7135182023048401,1.0,-1.4985969066619873,0.6965585350990295,0.8020384311676025,0.3538109064102173,1.0,1.0,0.0,31.493209838867188,114.0,33223.515625,0.0,270.8147888183594,1.0,283.1499938964844,285.12945556640625,298.7791442871094,300.9755554199219,293.1499938964844,293.1499938964844,280.3500061035156,35966.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310704350471497,1.0,0.0,0.0,3.994590759277344,3.994618177413941,1.064726006916317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.18701171875,0.0,1951.1241455078125,1895.4371337890625,0.0,1115.0821533203125,0.9827566742897034,1.0,0.0,3.0,1.0,0.0
17658060,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850646972656,0.9815454483032228,0.3290598690509796,0.3001405000686645,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7938410639762878,0.1781435161828994,0.1693888753652572,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811279296875,0.7470741271972656,0.148554190993309,0.104311317205429,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.7811760306358337,0.1700609028339386,0.1616205871105194,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.7193586230278015,0.1308581382036209,0.5933202505111694,286.28375244140625,284.95001220703125,300.3780517578125,295.6579895019531,298.88482666015625,297.5780944824219,286.2923583984375,1.0,0.3111686110496521,1.0,1.0,0.7159125804901123,1.0,-1.6016346216201782,0.7466886043548584,0.8549460172653198,0.3793590664863586,1.0,1.0,0.0,48.09599304199219,102.0,34996.546875,0.0,362.7129821777344,1.0,283.1499938964844,285.2395324707031,298.7715148925781,301.0941467285156,293.1499938964844,293.1499938964844,280.04998779296875,35979.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537463665008545,1.0,0.0,0.0,3.995333433151245,3.995360851287842,1.0651218644852634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.44482421875,0.0,1952.21240234375,1895.4371337890625,0.0,1266.6126708984375,0.9829332828521729,1.0,0.0,3.0,1.0,0.0
17658120,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850646972656,0.9815454483032228,0.3290598690509796,0.3001405000686645,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7938410639762878,0.1781435161828994,0.1693888753652572,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811279296875,0.7470741271972656,0.148554190993309,0.104311317205429,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.7811760306358337,0.1700609028339386,0.1616205871105194,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.7193586230278015,0.1308581382036209,0.5933202505111694,286.28375244140625,284.95001220703125,300.3780517578125,295.6579895019531,298.88482666015625,297.5780944824219,286.2923583984375,1.0,0.3111686110496521,1.0,1.0,0.7159125804901123,1.0,-1.6016346216201782,0.7466886043548584,0.8549460172653198,0.3793590664863586,1.0,1.0,0.0,48.09599304199219,102.0,34996.546875,0.0,362.7129821777344,1.0,283.1499938964844,285.2395324707031,298.7715148925781,301.0941467285156,293.1499938964844,293.1499938964844,280.04998779296875,35979.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537463665008545,1.0,0.0,0.0,3.995333433151245,3.995360851287842,1.0651218644852634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.44482421875,0.0,1952.21240234375,1895.4371337890625,0.0,1266.6126708984375,0.9829332828521729,1.0,0.0,3.0,1.0,0.0
17658180,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.8975681662559509,0.3233168423175812,0.2924359738826751,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.7406766414642334,0.1801131069660186,0.1718665659427642,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.6996838450431824,0.1508477181196212,0.1064907312393188,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.7305936813354492,0.1722719222307205,0.1644255369901657,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.6664944887161255,0.1306842565536499,0.5962773561477661,286.295166015625,284.95001220703125,300.4078674316406,295.6742858886719,298.852783203125,297.4939880371094,286.2953491210937,1.0,0.3282883763313293,1.0,1.0,0.7183068990707397,1.0,-1.5980628728866575,0.7440589666366577,0.85400390625,0.3775987923145294,1.0,1.0,0.0,65.37727355957031,90.0,34951.8984375,0.0,409.4225463867188,1.0,283.1499938964844,285.2403869628906,298.73846435546875,301.0950927734375,293.1499938964844,293.1499938964844,279.75,35987.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669339537620544,1.0,0.0,0.0,3.9957895278930655,3.995816946029663,1.06536504063115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.81005859375,0.0,1952.881103515625,1895.4371337890625,0.0,1360.21728515625,0.983041763305664,1.0,0.0,3.0,1.0,0.0
17658240,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.8975681662559509,0.3233168423175812,0.2924359738826751,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.7406766414642334,0.1801131069660186,0.1718665659427642,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.6996838450431824,0.1508477181196212,0.1064907312393188,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.7305936813354492,0.1722719222307205,0.1644255369901657,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.6664944887161255,0.1306842565536499,0.5962773561477661,286.295166015625,284.95001220703125,300.4078674316406,295.6742858886719,298.852783203125,297.4939880371094,286.2953491210937,1.0,0.3282883763313293,1.0,1.0,0.7183068990707397,1.0,-1.5980628728866575,0.7440589666366577,0.85400390625,0.3775987923145294,1.0,1.0,0.0,65.37727355957031,90.0,34951.8984375,0.0,409.4225463867188,1.0,283.1499938964844,285.2403869628906,298.73846435546875,301.0950927734375,293.1499938964844,293.1499938964844,279.75,35987.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669339537620544,1.0,0.0,0.0,3.9957895278930655,3.995816946029663,1.06536504063115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.81005859375,0.0,1952.881103515625,1895.4371337890625,0.0,1360.21728515625,0.983041763305664,1.0,0.0,3.0,1.0,0.0
17658300,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.8839892745018005,0.3235029280185699,0.292161762714386,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.7322776317596436,0.1811819374561309,0.1730269938707351,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.6909431219100952,0.1518829017877578,0.1073637530207634,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.7224475741386414,0.1733533591032028,0.1656261831521988,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.6567488312721252,0.1306080967187881,0.59669029712677,286.2984619140625,284.95001220703125,300.42340087890625,295.6829833984375,298.8500061035156,297.47607421875,286.2992248535156,1.0,0.3331643044948578,1.0,1.0,0.7195040583610535,1.0,-1.6021122932434082,0.7456485033035278,0.8564637303352356,0.3781909048557281,1.0,1.0,0.0,69.8276138305664,90.0,35009.578125,0.0,423.7749633789063,1.0,283.1499938964844,285.2435302734375,298.72137451171875,301.07830810546875,293.1499938964844,293.1499938964844,279.75,35990.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692342758178711,1.0,0.0,0.0,3.9959402084350586,3.9959678649902335,1.0654455309122568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.58544921875,0.0,1953.102294921875,1895.4371337890625,0.0,1376.9334716796875,0.9830776453018188,1.0,0.0,3.0,1.0,0.0
17658360,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041076660156,0.8777056932449341,0.3243522346019745,0.2927285134792328,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.72858726978302,0.1822925508022308,0.1741537004709243,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.6870988011360168,0.1528764963150024,0.1081428453326225,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038635253906,0.7187872529029846,0.1744415313005447,0.166747897863388,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.6517897248268127,0.1305748969316482,0.5969079732894897,286.30401611328125,284.95001220703125,300.4393310546875,295.6920166015625,298.85064697265625,297.4632568359375,286.3049621582031,1.0,0.3361132740974426,1.0,1.0,0.7197887301445007,1.0,-1.6066888570785522,0.7477972507476807,0.8588916063308716,0.3792304694652557,1.0,1.0,0.0,72.37201690673828,78.0,35085.6640625,0.0,433.2841796875,1.0,283.1499938964844,285.2479248046875,298.7129211425781,301.069580078125,293.1499938964844,293.1499938964844,279.45001220703125,35992.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701580882072449,1.0,0.0,0.0,3.996055603027344,3.996083021163941,1.0655070354914642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.42919921875,0.0,1953.2713623046875,1895.4371337890625,0.0,1383.67822265625,0.9831050634384156,1.0,0.0,3.0,1.0,0.0
17658420,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.8774825930595398,0.326809823513031,0.2947243452072143,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.7297102808952332,0.184623971581459,0.1763516068458557,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.6883720755577087,0.1548100262880325,0.1095292717218399,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170471191406,0.7199450731277466,0.1766672134399414,0.1688665598630905,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.6502133011817932,0.1306112259626388,0.5970682501792908,286.3172302246094,284.95001220703125,300.47235107421875,295.71112060546875,298.85626220703125,297.444580078125,286.3183288574219,1.0,0.3379163444042206,1.0,1.0,0.7203580141067505,1.0,-1.6161240339279177,0.7522717118263245,0.863852322101593,0.3814417421817779,1.0,1.0,0.0,73.38684844970703,66.0,35256.140625,0.0,441.4119262695313,1.0,283.1499938964844,285.25799560546875,298.71563720703125,301.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,35995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706514954566956,1.0,0.0,0.0,3.996216773986816,3.996244192123413,1.0655929827407815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.27978515625,0.0,1953.5076904296875,1895.4371337890625,0.0,1387.2877197265625,0.983143389225006,1.0,0.0,3.0,1.0,0.0
17658480,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.8774825930595398,0.326809823513031,0.2947243452072143,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.7297102808952332,0.184623971581459,0.1763516068458557,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.6883720755577087,0.1548100262880325,0.1095292717218399,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170471191406,0.7199450731277466,0.1766672134399414,0.1688665598630905,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.6502133011817932,0.1306112259626388,0.5970682501792908,286.3172302246094,284.95001220703125,300.47235107421875,295.71112060546875,298.85626220703125,297.444580078125,286.3183288574219,1.0,0.3379163444042206,1.0,1.0,0.7203580141067505,1.0,-1.6161240339279177,0.7522717118263245,0.863852322101593,0.3814417421817779,1.0,1.0,0.0,73.38684844970703,66.0,35256.140625,0.0,441.4119262695313,1.0,283.1499938964844,285.25799560546875,298.71563720703125,301.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,35995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706514954566956,1.0,0.0,0.0,3.996216773986816,3.996244192123413,1.0655929827407815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.27978515625,0.0,1953.5076904296875,1895.4371337890625,0.0,1387.2877197265625,0.983143389225006,1.0,0.0,3.0,1.0,0.0
17658540,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8893252015113831,0.3296687006950378,0.2970934808254242,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.7395990490913391,0.18710258603096,0.1785245388746261,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.698870062828064,0.1567281633615493,0.1107692122459411,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.7296722531318665,0.178974762558937,0.1708924472332,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.6570916175842285,0.1308027505874633,0.5971030592918396,286.3315124511719,284.95001220703125,300.5067749023437,295.7314453125,298.86529541015625,297.4311218261719,286.3326416015625,1.0,0.3354988396167755,1.0,1.0,0.7209272980690002,1.0,-1.6255391836166382,0.7567335367202759,0.8688057065010071,0.3836621046066284,1.0,1.0,0.0,70.18583679199219,54.0,35437.3359375,0.0,437.9450378417969,1.0,283.1499938964844,285.26873779296875,298.7333984375,301.1005554199219,293.1499938964844,293.1499938964844,278.8500061035156,35997.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709336638450623,1.0,0.0,0.0,3.9963126182556152,3.996340274810791,1.0656441418177565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.78857421875,0.0,1953.6484375,1895.4371337890625,0.0,1389.3544921875,0.9831662178039552,1.0,0.0,3.0,1.0,0.0
17658600,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8893252015113831,0.3296687006950378,0.2970934808254242,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.7395990490913391,0.18710258603096,0.1785245388746261,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.698870062828064,0.1567281633615493,0.1107692122459411,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.7296722531318665,0.178974762558937,0.1708924472332,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.6570916175842285,0.1308027505874633,0.5971030592918396,286.3315124511719,284.95001220703125,300.5067749023437,295.7314453125,298.86529541015625,297.4311218261719,286.3326416015625,1.0,0.3354988396167755,1.0,1.0,0.7209272980690002,1.0,-1.6255391836166382,0.7567335367202759,0.8688057065010071,0.3836621046066284,1.0,1.0,0.0,70.18583679199219,54.0,35437.3359375,0.0,437.9450378417969,1.0,283.1499938964844,285.26873779296875,298.7333984375,301.1005554199219,293.1499938964844,293.1499938964844,278.8500061035156,35997.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709336638450623,1.0,0.0,0.0,3.9963126182556152,3.996340274810791,1.0656441418177565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.78857421875,0.0,1953.6484375,1895.4371337890625,0.0,1389.3544921875,0.9831662178039552,1.0,0.0,3.0,1.0,0.0
17658660,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470153808594,0.9119322896003724,0.3326428234577179,0.2994987964630127,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467102050781,0.7577055096626282,0.1897102892398834,0.1807108372449875,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.7169178128242493,0.1586788594722747,0.111940898001194,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466796875,0.7469704151153564,0.1813675761222839,0.1728853583335876,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.671842634677887,0.131173700094223,0.5973971486091614,286.34686279296875,284.95001220703125,300.5424499511719,295.7528991699219,298.8771667480469,297.42071533203125,286.3480834960937,1.0,0.3301875591278076,1.0,1.0,0.7205306887626648,1.0,-1.635204792022705,0.7616459727287292,0.8735588788986206,0.3862857520580292,1.0,1.0,0.0,64.1126708984375,42.0,35633.8828125,0.0,426.57275390625,1.0,283.1499938964844,285.2803955078125,298.756103515625,301.134033203125,293.1499938964844,293.1499938964844,278.54998779296875,35998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715846061706543,1.0,0.0,0.0,3.9963693618774414,3.996397018432617,1.0656743825165904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.3515625,0.0,1953.731689453125,1895.4371337890625,0.0,1394.1282958984375,0.9831796884536744,1.0,0.0,3.0,1.0,0.0
17658720,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470153808594,0.9119322896003724,0.3326428234577179,0.2994987964630127,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467102050781,0.7577055096626282,0.1897102892398834,0.1807108372449875,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.7169178128242493,0.1586788594722747,0.111940898001194,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466796875,0.7469704151153564,0.1813675761222839,0.1728853583335876,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.671842634677887,0.131173700094223,0.5973971486091614,286.34686279296875,284.95001220703125,300.5424499511719,295.7528991699219,298.8771667480469,297.42071533203125,286.3480834960937,1.0,0.3301875591278076,1.0,1.0,0.7205306887626648,1.0,-1.635204792022705,0.7616459727287292,0.8735588788986206,0.3862857520580292,1.0,1.0,0.0,64.1126708984375,42.0,35633.8828125,0.0,426.57275390625,1.0,283.1499938964844,285.2803955078125,298.756103515625,301.134033203125,293.1499938964844,293.1499938964844,278.54998779296875,35998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715846061706543,1.0,0.0,0.0,3.9963693618774414,3.996397018432617,1.0656743825165904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.3515625,0.0,1953.731689453125,1895.4371337890625,0.0,1394.1282958984375,0.9831796884536744,1.0,0.0,3.0,1.0,0.0
