time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.948898434638977,0.3356555700302124,0.3018825650215149,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.7856662273406982,0.1924165934324264,0.1829251497983932,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36297607421875,0.7409250736236572,0.160678818821907,0.1130928620696067,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.7737208604812622,0.1838321983814239,0.1748781651258468,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.6953173279762268,0.1316873878240585,0.5980316400527954,286.36328125,284.95001220703125,300.57928466796875,295.7753601074219,298.8907775878906,297.4123840332031,286.3645935058594,1.0,0.3230381608009338,1.0,1.0,0.7201340794563293,1.0,-1.6452616453170776,0.7667638063430786,0.8784978985786438,0.3890339136123657,1.0,1.0,0.0,56.27911376953125,30.0,35843.47265625,0.0,410.3416748046875,1.0,283.1499938964844,285.2928771972656,298.7799072265625,301.170166015625,293.1499938964844,293.1499938964844,278.25,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725152730941772,1.0,0.0,0.0,3.996404647827149,3.996432065963745,1.0656931408448145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.15087890625,0.0,1953.7830810546875,1895.4371337890625,0.0,1400.9693603515625,0.9831880331039428,1.0,0.0,3.0,1.0,0.0
17658840,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.948898434638977,0.3356555700302124,0.3018825650215149,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.7856662273406982,0.1924165934324264,0.1829251497983932,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36297607421875,0.7409250736236572,0.160678818821907,0.1130928620696067,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.7737208604812622,0.1838321983814239,0.1748781651258468,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.6953173279762268,0.1316873878240585,0.5980316400527954,286.36328125,284.95001220703125,300.57928466796875,295.7753601074219,298.8907775878906,297.4123840332031,286.3645935058594,1.0,0.3230381608009338,1.0,1.0,0.7201340794563293,1.0,-1.6452616453170776,0.7667638063430786,0.8784978985786438,0.3890339136123657,1.0,1.0,0.0,56.27911376953125,30.0,35843.47265625,0.0,410.3416748046875,1.0,283.1499938964844,285.2928771972656,298.7799072265625,301.170166015625,293.1499938964844,293.1499938964844,278.25,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725152730941772,1.0,0.0,0.0,3.996404647827149,3.996432065963745,1.0656931408448145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.15087890625,0.0,1953.7830810546875,1895.4371337890625,0.0,1400.9693603515625,0.9831880331039428,1.0,0.0,3.0,1.0,0.0
17658900,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720397949219,0.97153240442276,0.3371725976467132,0.3030641078948974,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717346191406,0.8047798871994019,0.1938060671091079,0.184046596288681,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.7574580907821655,0.1617020666599273,0.1136686205863952,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.792351484298706,0.1850918531417846,0.1758796125650406,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.7113360166549683,0.1319964379072189,0.5984935164451599,286.37188720703125,284.95001220703125,300.5980834960937,295.78692626953125,298.8981628417969,297.408935546875,286.3731994628906,1.0,0.3188581764698028,1.0,1.0,0.7199357748031616,1.0,-1.65044105052948,0.7693976759910583,0.8810433149337769,0.3904520571231842,1.0,1.0,0.0,51.80416488647461,30.0,35952.89453125,0.0,400.6701049804688,1.0,283.1499938964844,285.2994079589844,298.7919921875,301.1888122558594,293.1499938964844,293.1499938964844,278.25,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730640530586243,1.0,0.0,0.0,3.996415853500366,3.996443271636963,1.0656991662472135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.45751953125,0.0,1953.7996826171875,1895.4371337890625,0.0,1405.0113525390625,0.9831907153129578,1.0,0.0,3.0,1.0,0.0
17658960,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.9940385818481444,0.3387635052204132,0.3042771220207214,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798522949219,0.8262230753898621,0.1952101588249206,0.1851786822080612,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797302246094,0.778189480304718,0.1627353578805923,0.1142484843730926,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.8144246339797974,0.186362013220787,0.176887571811676,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795471191406,0.7288746237754822,0.1323282420635223,0.5990433096885681,286.3800048828125,284.95001220703125,300.6171569824219,295.7987060546875,298.90582275390625,297.4060363769531,286.3811950683594,1.0,0.3143806457519531,1.0,1.0,0.7198200225830078,1.0,-1.6547540426254272,0.771572470664978,0.883181631565094,0.391630083322525,1.0,1.0,0.0,47.17938232421875,25.0,36050.421875,0.0,390.2818603515625,1.0,283.1499938964844,285.3053283691406,298.8040466308594,301.2072448730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673622727394104,1.0,0.0,0.0,3.996424674987793,3.9964523315429688,1.065703941094398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.06201171875,0.0,1953.812744140625,1895.4371337890625,0.0,1409.13330078125,0.9831928610801696,1.0,0.0,3.0,1.0,0.0
17659020,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724365234375,0.9990000128746032,0.3445891737937927,0.2824503779411316,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.8560517430305481,0.1979746371507644,0.1876002550125122,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.8080546855926514,0.1647484302520752,0.1155168116092681,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.8432986736297607,0.1888504773378372,0.1790522038936615,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37335205078125,0.7526452541351318,0.1330044567584991,0.6010617017745972,286.3726501464844,284.95001220703125,300.6558837890625,295.82281494140625,298.9249267578125,297.4090576171875,286.37066650390625,1.0,0.306378424167633,1.0,1.0,0.7195885181427002,1.0,-1.639114499092102,0.7638916373252869,0.8752228021621704,0.3877211213111877,1.0,1.0,0.0,41.69609832763672,25.0,35861.3359375,0.0,366.23870849609375,1.0,283.1499938964844,285.2958679199219,298.82440185546875,301.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740941405296326,1.0,0.0,0.0,3.996438026428223,3.9964654445648193,1.0657109896783368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.203125,0.0,1953.8321533203125,1895.4371337890625,0.0,1412.615966796875,0.9831960201263428,1.0,0.0,3.0,1.0,0.0
17659080,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724365234375,0.9990000128746032,0.3445891737937927,0.2824503779411316,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.8560517430305481,0.1979746371507644,0.1876002550125122,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.8080546855926514,0.1647484302520752,0.1155168116092681,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.8432986736297607,0.1888504773378372,0.1790522038936615,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37335205078125,0.7526452541351318,0.1330044567584991,0.6010617017745972,286.3726501464844,284.95001220703125,300.6558837890625,295.82281494140625,298.9249267578125,297.4090576171875,286.37066650390625,1.0,0.306378424167633,1.0,1.0,0.7195885181427002,1.0,-1.639114499092102,0.7638916373252869,0.8752228021621704,0.3877211213111877,1.0,1.0,0.0,41.69609832763672,25.0,35861.3359375,0.0,366.23870849609375,1.0,283.1499938964844,285.2958679199219,298.82440185546875,301.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740941405296326,1.0,0.0,0.0,3.996438026428223,3.9964654445648193,1.0657109896783368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.203125,0.0,1953.8321533203125,1895.4371337890625,0.0,1412.615966796875,0.9831960201263428,1.0,0.0,3.0,1.0,0.0
17659140,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544616699219,0.9990000128746032,0.3546841144561767,0.2607675492763519,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.8829655051231384,0.2006800174713134,0.1900262981653213,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.8315366506576538,0.1666939556598663,0.1167807355523109,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35467529296875,0.8688812851905823,0.1912676244974136,0.1812095046043396,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7739458680152893,0.1338247060775756,0.6038926839828491,286.35455322265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9530639648437,297.4284362792969,286.3534851074219,1.0,0.3002606332302093,1.0,1.0,0.7193570137023926,1.0,-1.6234959363937378,0.7562771439552307,0.8672187924385071,0.3836404383182525,1.0,1.0,0.0,37.910491943359375,28.0,35648.69140625,0.0,347.5903625488281,1.0,283.1499938964844,285.2825927734375,298.8402099609375,301.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724180579185486,1.0,0.0,0.0,3.996445894241333,3.9964733123779297,1.0657150824044948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.70947265625,0.0,1953.8436279296875,1895.4371337890625,0.0,1400.25390625,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17659200,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544616699219,0.9990000128746032,0.3546841144561767,0.2607675492763519,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.8829655051231384,0.2006800174713134,0.1900262981653213,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.8315366506576538,0.1666939556598663,0.1167807355523109,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35467529296875,0.8688812851905823,0.1912676244974136,0.1812095046043396,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7739458680152893,0.1338247060775756,0.6038926839828491,286.35455322265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9530639648437,297.4284362792969,286.3534851074219,1.0,0.3002606332302093,1.0,1.0,0.7193570137023926,1.0,-1.6234959363937378,0.7562771439552307,0.8672187924385071,0.3836404383182525,1.0,1.0,0.0,37.910491943359375,28.0,35648.69140625,0.0,347.5903625488281,1.0,283.1499938964844,285.2825927734375,298.8402099609375,301.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724180579185486,1.0,0.0,0.0,3.996445894241333,3.9964733123779297,1.0657150824044948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.70947265625,0.0,1953.8436279296875,1895.4371337890625,0.0,1400.25390625,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17659260,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.9989981651306152,0.365663468837738,0.2450390309095382,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.9048033952713012,0.2033979445695877,0.1924992352724075,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.8499172925949097,0.1686488091945648,0.1180766522884368,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.8898541927337646,0.1936831325292587,0.1834009140729904,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.7911990880966187,0.1348250061273574,0.6077664494514465,286.3487854003906,284.95001220703125,300.7355651855469,295.8729248046875,298.98419189453125,297.4512023925781,286.3487243652344,1.0,0.2968437075614929,1.0,1.0,0.7184639573097229,1.0,-1.616430640220642,0.7531158924102783,0.8633148074150085,0.3820340633392334,1.0,1.0,0.0,35.556793212890625,31.0,35597.2265625,0.0,337.4982604980469,1.0,283.1499938964844,285.2789001464844,298.8632202148437,301.244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703246235847473,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.380859375,0.0,1953.8505859375,1895.4371337890625,0.0,1384.8961181640625,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17659320,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.9989981651306152,0.365663468837738,0.2450390309095382,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.9048033952713012,0.2033979445695877,0.1924992352724075,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.8499172925949097,0.1686488091945648,0.1180766522884368,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.8898541927337646,0.1936831325292587,0.1834009140729904,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.7911990880966187,0.1348250061273574,0.6077664494514465,286.3487854003906,284.95001220703125,300.7355651855469,295.8729248046875,298.98419189453125,297.4512023925781,286.3487243652344,1.0,0.2968437075614929,1.0,1.0,0.7184639573097229,1.0,-1.616430640220642,0.7531158924102783,0.8633148074150085,0.3820340633392334,1.0,1.0,0.0,35.556793212890625,31.0,35597.2265625,0.0,337.4982604980469,1.0,283.1499938964844,285.2789001464844,298.8632202148437,301.244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703246235847473,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.380859375,0.0,1953.8505859375,1895.4371337890625,0.0,1384.8961181640625,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17659380,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.9975409507751464,0.3762072622776031,0.2346423417329788,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.9220528602600098,0.2061607241630554,0.1950457096099853,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8635320067405701,0.1706444025039672,0.119424358010292,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.9051306247711182,0.1961276531219482,0.1856510788202285,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540344238281,0.8034856915473938,0.1359498500823974,0.6124510169029236,286.354248046875,284.95001220703125,300.7762145996094,295.898681640625,299.0145874023437,297.4713134765625,286.3549499511719,1.0,0.2955702841281891,1.0,1.0,0.7175708413124084,1.0,-1.6169065237045288,0.753686249256134,0.86322021484375,0.3824211359024048,1.0,1.0,0.0,34.27616500854492,49.0,35683.2109375,0.0,334.2234802246094,1.0,283.1499938964844,285.2836303710937,298.8923645019531,301.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669114887714386,1.0,0.0,0.0,3.996453285217285,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.537109375,0.0,1953.8546142578125,1895.4371337890625,0.0,1376.0628662109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17659440,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.9975409507751464,0.3762072622776031,0.2346423417329788,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.9220528602600098,0.2061607241630554,0.1950457096099853,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8635320067405701,0.1706444025039672,0.119424358010292,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.9051306247711182,0.1961276531219482,0.1856510788202285,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540344238281,0.8034856915473938,0.1359498500823974,0.6124510169029236,286.354248046875,284.95001220703125,300.7762145996094,295.898681640625,299.0145874023437,297.4713134765625,286.3549499511719,1.0,0.2955702841281891,1.0,1.0,0.7175708413124084,1.0,-1.6169065237045288,0.753686249256134,0.86322021484375,0.3824211359024048,1.0,1.0,0.0,34.27616500854492,49.0,35683.2109375,0.0,334.2234802246094,1.0,283.1499938964844,285.2836303710937,298.8923645019531,301.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669114887714386,1.0,0.0,0.0,3.996453285217285,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.537109375,0.0,1953.8546142578125,1895.4371337890625,0.0,1376.0628662109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17659500,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.998012363910675,0.3807739913463592,0.2374989092350006,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.9208622574806212,0.2075711339712143,0.1963772475719452,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.8623422980308533,0.1716691255569458,0.1201401874423027,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.903921365737915,0.1973740011453628,0.186829924583435,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.801892876625061,0.1365416347980499,0.6151151061058044,286.3651733398437,284.95001220703125,300.7967224121094,295.9117126464844,299.0290222167969,297.478759765625,286.367919921875,1.0,0.2980370819568634,1.0,1.0,0.7171242833137512,1.0,-1.627422332763672,0.7590858340263367,0.8683364391326904,0.3851922452449798,1.0,1.0,0.0,34.81616973876953,49.0,35884.79296875,0.0,341.043212890625,1.0,283.1499938964844,285.2942810058594,298.9084167480469,301.2970886230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689484715461731,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.6083984375,0.0,1953.8560791015625,1895.4371337890625,0.0,1374.8505859375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17659560,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.999000072479248,0.3840280473232269,0.2460110485553741,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.9125871062278748,0.2090136706829071,0.1977652311325073,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.8554620742797852,0.1727228015661239,0.1208960264921188,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.8964651823043823,0.198648065328598,0.188061311841011,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.7947680950164795,0.1371321082115173,0.6179683804512024,286.3881225585937,284.95001220703125,300.8172607421875,295.9247741699219,299.04071044921875,297.4804077148437,286.3923034667969,1.0,0.302221268415451,1.0,1.0,0.7168415784835815,1.0,-1.6451252698898315,0.7679687142372131,0.8771565556526184,0.3898681700229645,1.0,1.0,0.0,36.234317779541016,52.0,36215.8671875,0.0,354.13592529296875,1.0,283.1499938964844,285.31329345703125,298.927001953125,301.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694704294204712,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.63330078125,0.0,1953.8572998046875,1895.4371337890625,0.0,1378.656005859375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17659620,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.9990000128746032,0.3880957067012787,0.2590200006961822,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.901527225971222,0.2119451463222503,0.2005916088819503,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.845736026763916,0.1748651415109634,0.1224371716380119,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.435791015625,0.8857946991920471,0.2012298256158828,0.1905618160963058,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7840257883071899,0.1381821036338806,0.6232002973556519,286.4361572265625,284.95001220703125,300.85858154296875,295.9510498046875,299.0570983886719,297.4709167480469,286.4395751953125,1.0,0.3087579011917114,1.0,1.0,0.7162760496139526,1.0,-1.675267219543457,0.783085286617279,0.892181932926178,0.3980441689491272,1.0,1.0,0.0,38.66119384765625,55.0,36804.08203125,0.0,377.0689392089844,1.0,283.1499938964844,285.3490295410156,298.9649353027344,301.4044189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726168394088745,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.36083984375,0.0,1953.8587646484373,1895.4371337890625,0.0,1401.716796875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17659680,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.9990000128746032,0.3880957067012787,0.2590200006961822,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.901527225971222,0.2119451463222503,0.2005916088819503,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.845736026763916,0.1748651415109634,0.1224371716380119,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.435791015625,0.8857946991920471,0.2012298256158828,0.1905618160963058,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7840257883071899,0.1381821036338806,0.6232002973556519,286.4361572265625,284.95001220703125,300.85858154296875,295.9510498046875,299.0570983886719,297.4709167480469,286.4395751953125,1.0,0.3087579011917114,1.0,1.0,0.7162760496139526,1.0,-1.675267219543457,0.783085286617279,0.892181932926178,0.3980441689491272,1.0,1.0,0.0,38.66119384765625,55.0,36804.08203125,0.0,377.0689392089844,1.0,283.1499938964844,285.3490295410156,298.9649353027344,301.4044189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726168394088745,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.36083984375,0.0,1953.8587646484373,1895.4371337890625,0.0,1401.716796875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17659740,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.9990000128746032,0.390921801328659,0.2719662189483642,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.8909944891929626,0.2148831337690353,0.2034429758787155,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.8362466096878052,0.1770016700029373,0.1239878982305526,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795227050781,0.8752381801605225,0.2038052380084991,0.1930745095014572,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.7731292247772217,0.1390600353479385,0.6276920437812805,286.4798889160156,284.95001220703125,300.8999938964844,295.9774169921875,299.0709228515625,297.4564819335937,286.4831237792969,1.0,0.3154952526092529,1.0,1.0,0.7157105803489685,1.0,-1.7045105695724487,0.7977866530418396,0.9067239165306092,0.4059775769710541,1.0,1.0,0.0,41.275203704833984,58.0,37358.08203125,0.0,400.8039245605469,1.0,283.1499938964844,285.3822021484375,298.99609375,301.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766074895858765,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.046875,0.0,1953.8597412109373,1895.4371337890625,0.0,1431.2615966796875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17659800,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.9990000128746032,0.390921801328659,0.2719662189483642,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.8909944891929626,0.2148831337690353,0.2034429758787155,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.8362466096878052,0.1770016700029373,0.1239878982305526,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795227050781,0.8752381801605225,0.2038052380084991,0.1930745095014572,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.7731292247772217,0.1390600353479385,0.6276920437812805,286.4798889160156,284.95001220703125,300.8999938964844,295.9774169921875,299.0709228515625,297.4564819335937,286.4831237792969,1.0,0.3154952526092529,1.0,1.0,0.7157105803489685,1.0,-1.7045105695724487,0.7977866530418396,0.9067239165306092,0.4059775769710541,1.0,1.0,0.0,41.275203704833984,58.0,37358.08203125,0.0,400.8039245605469,1.0,283.1499938964844,285.3822021484375,298.99609375,301.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766074895858765,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.046875,0.0,1953.8597412109373,1895.4371337890625,0.0,1431.2615966796875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17659860,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.9990000128746032,0.3929146826267242,0.285285472869873,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.8807231187820435,0.217807337641716,0.2062918245792389,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52178955078125,0.8270663022994995,0.1791134178638458,0.1255290508270263,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8650289177894592,0.2063549309968948,0.1955734193325042,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7624348402023315,0.1398028433322906,0.6315801739692688,286.5223693847656,284.95001220703125,300.9414367675781,296.0037536621094,299.0830383300781,297.440185546875,286.5254821777344,1.0,0.3223111927509308,1.0,1.0,0.7162048816680908,1.0,-1.733452081680298,0.811962902545929,0.921489119529724,0.4134803712368011,1.0,1.0,0.0,44.07597732543945,61.0,37895.0078125,0.0,425.6693115234375,1.0,283.1499938964844,285.41436767578125,299.0233154296875,301.532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805843114852905,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.0927734375,0.0,1953.8602294921875,1895.4371337890625,0.0,1461.0267333984375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17659920,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52264404296875,0.9990000128746032,0.3929146826267242,0.285285472869873,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.8807231187820435,0.217807337641716,0.2062918245792389,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52178955078125,0.8270663022994995,0.1791134178638458,0.1255290508270263,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8650289177894592,0.2063549309968948,0.1955734193325042,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7624348402023315,0.1398028433322906,0.6315801739692688,286.5223693847656,284.95001220703125,300.9414367675781,296.0037536621094,299.0830383300781,297.440185546875,286.5254821777344,1.0,0.3223111927509308,1.0,1.0,0.7162048816680908,1.0,-1.733452081680298,0.811962902545929,0.921489119529724,0.4134803712368011,1.0,1.0,0.0,44.07597732543945,61.0,37895.0078125,0.0,425.6693115234375,1.0,283.1499938964844,285.41436767578125,299.0233154296875,301.532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805843114852905,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.0927734375,0.0,1953.8602294921875,1895.4371337890625,0.0,1461.0267333984375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17659980,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.9990000128746032,0.3941712081432342,0.2988096177577972,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.871040403842926,0.2207129150629043,0.2091291844844818,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632629394531,0.8182734251022339,0.1811952441930771,0.1270538866519928,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.855463981628418,0.208872988820076,0.1980487406253814,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.752294659614563,0.1404322534799575,0.6349567174911499,286.5638427734375,284.95001220703125,300.98272705078125,296.02996826171875,299.0946044921875,297.4231262207031,286.5668334960937,1.0,0.3291390240192413,1.0,1.0,0.7166992425918579,1.0,-1.7619580030441284,0.8259168863296509,0.9360411763191224,0.4208801388740539,1.0,1.0,0.0,47.02156448364258,64.0,38418.0859375,0.0,451.4773559570313,1.0,283.1499938964844,285.4457092285156,299.0489501953125,301.590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843560338020325,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.12841796875,0.0,1953.860595703125,1895.4371337890625,0.0,1489.5487060546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17660040,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.9990000128746032,0.3941712081432342,0.2988096177577972,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.871040403842926,0.2207129150629043,0.2091291844844818,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632629394531,0.8182734251022339,0.1811952441930771,0.1270538866519928,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.855463981628418,0.208872988820076,0.1980487406253814,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.752294659614563,0.1404322534799575,0.6349567174911499,286.5638427734375,284.95001220703125,300.98272705078125,296.02996826171875,299.0946044921875,297.4231262207031,286.5668334960937,1.0,0.3291390240192413,1.0,1.0,0.7166992425918579,1.0,-1.7619580030441284,0.8259168863296509,0.9360411763191224,0.4208801388740539,1.0,1.0,0.0,47.02156448364258,64.0,38418.0859375,0.0,451.4773559570313,1.0,283.1499938964844,285.4457092285156,299.0489501953125,301.590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843560338020325,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.12841796875,0.0,1953.860595703125,1895.4371337890625,0.0,1489.5487060546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17660100,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845031738281,0.9990000128746032,0.3945687711238861,0.3055812418460846,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.8664804697036743,0.2221596091985702,0.210543617606163,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5836486816406,0.8140007853507996,0.182226151227951,0.1278104335069656,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838928222656,0.8509722352027893,0.2101212590932846,0.19927778840065,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830993652344,0.7474954724311829,0.1407137513160705,0.6364960074424744,286.584228515625,284.95001220703125,301.0032958984375,296.0429992675781,299.100341796875,297.4145812988281,286.587158203125,1.0,0.3325398564338684,1.0,1.0,0.7169463634490967,1.0,-1.776012301445007,0.8327977061271667,0.9432145357131958,0.4245351552963257,1.0,1.0,0.0,48.53705978393555,64.0,38674.72265625,0.0,464.6797790527344,1.0,283.1499938964844,285.4610595703125,299.0615539550781,301.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861678957939148,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.357421875,0.0,1953.8607177734373,1895.4371337890625,0.0,1503.34912109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17660160,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046447753906,0.9990000128746032,0.3948363661766052,0.3123309016227722,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041259765625,0.8621254563331604,0.2236030399799347,0.2119556665420532,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.8097855448722839,0.1832514107227325,0.1285635977983474,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.8466847538948059,0.2113633900880813,0.2005017846822738,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6032409667969,0.7428892850875854,0.1409776359796524,0.6379560828208923,286.6043701171875,284.95001220703125,301.0237731933594,296.0559387207031,299.1059875488281,297.4060974121094,286.60723876953125,1.0,0.3359265923500061,1.0,1.0,0.7172926068305969,1.0,-1.789933443069458,0.8395786285400391,0.9503547549247742,0.4281235039234161,1.0,1.0,0.0,50.07574462890625,67.0,38927.8125,0.0,478.0610046386719,1.0,283.1499938964844,285.4762268066406,299.07403564453125,301.6471252441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687937319278717,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.38134765625,0.0,1953.86083984375,1895.4371337890625,0.0,1516.8880615234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415405273437,0.9990000128746032,0.3949484229087829,0.3248147368431091,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409912109375,0.8545573949813843,0.2262896746397018,0.2145853489637375,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64068603515625,0.8020416498184204,0.1851497292518615,0.1299596279859542,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.839220404624939,0.2136649191379547,0.202771708369255,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.7347804307937622,0.1414256542921066,0.6404728293418884,286.6412353515625,284.95001220703125,301.0617370605469,296.079833984375,299.1166381835937,297.3906555175781,286.6439819335937,1.0,0.3421937525272369,1.0,1.0,0.717939019203186,1.0,-1.815517902374268,0.8520355224609375,0.96348237991333,0.4347243309020996,1.0,1.0,0.0,52.99701690673828,67.0,39390.58203125,0.0,503.4355773925781,1.0,283.1499938964844,285.5039367675781,299.0971069335937,301.69873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911134719848633,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.9013671875,0.0,1953.8609619140625,1895.4371337890625,0.0,1541.340087890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660280,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441345214844,0.9990000128746032,0.3949444591999054,0.325706273317337,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435852050781,0.8540377020835876,0.2264805883169174,0.2147723734378814,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432800292969,0.8014981150627136,0.1852843016386032,0.1300587207078933,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.8387069702148438,0.2138281166553497,0.2029328495264053,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427307128906,0.7342200875282288,0.1414562761783599,0.6406466960906982,286.6438293457031,284.95001220703125,301.0644226074219,296.0815124511719,299.11737060546875,297.3895568847656,286.6465759277344,1.0,0.3426370322704315,1.0,1.0,0.7179849743843079,1.0,-1.8173118829727173,0.8529091477394104,0.9644027948379515,0.4351866841316223,1.0,1.0,0.0,53.20879364013672,55.0,39423.26953125,0.0,505.26751708984375,1.0,283.1499938964844,285.5058898925781,299.0987548828125,301.702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913363337516785,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.77294921875,0.0,1953.8609619140625,1895.4371337890625,0.0,1543.063232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660340,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.3962416648864746,0.3245932161808014,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8584606051445007,0.2293087691068649,0.217448815703392,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8053563237190247,0.1872626841068267,0.1314457356929779,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8425798416137695,0.2162344604730606,0.2052147537469864,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.7356843948364258,0.1418821066617965,0.6425857543945312,286.6657409667969,284.95001220703125,301.1045837402344,296.10662841796875,299.1304931640625,297.378662109375,286.666259765625,1.0,0.3432154059410095,1.0,1.0,0.7186774015426636,1.0,-1.8259390592575075,0.8568978905677795,0.9690411686897278,0.4373465478420257,1.0,1.0,0.0,53.19133377075195,43.0,39632.0546875,0.0,510.868408203125,1.0,283.1499938964844,285.5199279785156,299.1205749511719,301.7452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941887140274048,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.36474609375,0.0,1953.861083984375,1895.4371337890625,0.0,1565.1966552734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660400,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.3962416648864746,0.3245932161808014,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8584606051445007,0.2293087691068649,0.217448815703392,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8053563237190247,0.1872626841068267,0.1314457356929779,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8425798416137695,0.2162344604730606,0.2052147537469864,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.7356843948364258,0.1418821066617965,0.6425857543945312,286.6657409667969,284.95001220703125,301.1045837402344,296.10662841796875,299.1304931640625,297.378662109375,286.666259765625,1.0,0.3432154059410095,1.0,1.0,0.7186774015426636,1.0,-1.8259390592575075,0.8568978905677795,0.9690411686897278,0.4373465478420257,1.0,1.0,0.0,53.19133377075195,43.0,39632.0546875,0.0,510.868408203125,1.0,283.1499938964844,285.5199279785156,299.1205749511719,301.7452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941887140274048,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.36474609375,0.0,1953.861083984375,1895.4371337890625,0.0,1565.1966552734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660460,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.9990000128746032,0.4010864198207855,0.3105641007423401,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.8745366930961609,0.2320542782545089,0.2199537903070449,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6633605957031,0.8195437788963318,0.189158633351326,0.1327047944068908,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.663330078125,0.8574630618095398,0.2185469269752502,0.2073143720626831,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.7464544177055359,0.1423290222883224,0.6440421938896179,286.66326904296875,284.95001220703125,301.14410400390625,296.13116455078125,299.149658203125,297.38116455078125,286.6625671386719,1.0,0.3390968143939972,1.0,1.0,0.7191717624664307,1.0,-1.8178868293762207,0.8527065515518188,0.9651802182197572,0.4350002110004425,1.0,1.0,0.0,50.37114334106445,46.0,39561.7109375,0.0,496.8548889160156,1.0,283.1499938964844,285.5165100097656,299.1365661621094,301.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951310038566589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.90234375,0.0,1953.861083984375,1895.4371337890625,0.0,1572.541748046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660520,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.9990000128746032,0.4010864198207855,0.3105641007423401,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.8745366930961609,0.2320542782545089,0.2199537903070449,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6633605957031,0.8195437788963318,0.189158633351326,0.1327047944068908,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.663330078125,0.8574630618095398,0.2185469269752502,0.2073143720626831,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.7464544177055359,0.1423290222883224,0.6440421938896179,286.66326904296875,284.95001220703125,301.14410400390625,296.13116455078125,299.149658203125,297.38116455078125,286.6625671386719,1.0,0.3390968143939972,1.0,1.0,0.7191717624664307,1.0,-1.8178868293762207,0.8527065515518188,0.9651802182197572,0.4350002110004425,1.0,1.0,0.0,50.37114334106445,46.0,39561.7109375,0.0,496.8548889160156,1.0,283.1499938964844,285.5165100097656,299.1365661621094,301.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951310038566589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.90234375,0.0,1953.861083984375,1895.4371337890625,0.0,1572.541748046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17660580,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644592285156,0.9990000128746032,0.407690167427063,0.3025558590888977,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8857671022415161,0.2347853332757949,0.2224714308977127,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643371582031,0.8286958932876587,0.1910416781902313,0.1339746564626693,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.8678061962127686,0.2208319306373596,0.2094153016805648,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.7535194754600525,0.1428966969251632,0.6461645364761353,286.6644287109375,284.95001220703125,301.182861328125,296.15496826171875,299.1724548339844,297.3903503417969,286.6649475097656,1.0,0.3379476368427276,1.0,1.0,0.7196661829948425,1.0,-1.8178844451904297,0.8525586724281311,0.9653257727622986,0.4346605241298675,1.0,1.0,0.0,48.91065979003906,49.0,39606.38671875,0.0,492.3343505859375,1.0,283.1499938964844,285.518310546875,299.154296875,301.779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947726607322693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.56591796875,0.0,1953.861083984375,1895.4371337890625,0.0,1569.7464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
