time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644592285156,0.9990000128746032,0.407690167427063,0.3025558590888977,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8857671022415161,0.2347853332757949,0.2224714308977127,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643371582031,0.8286958932876587,0.1910416781902313,0.1339746564626693,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.8678061962127686,0.2208319306373596,0.2094153016805648,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.7535194754600525,0.1428966969251632,0.6461645364761353,286.6644287109375,284.95001220703125,301.182861328125,296.15496826171875,299.1724548339844,297.3903503417969,286.6649475097656,1.0,0.3379476368427276,1.0,1.0,0.7196661829948425,1.0,-1.8178844451904297,0.8525586724281311,0.9653257727622986,0.4346605241298675,1.0,1.0,0.0,48.91065979003906,49.0,39606.38671875,0.0,492.3343505859375,1.0,283.1499938964844,285.518310546875,299.154296875,301.779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947726607322693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.56591796875,0.0,1953.861083984375,1895.4371337890625,0.0,1569.7464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660700,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66973876953125,0.9990000128746032,0.4108915627002716,0.3004449903964996,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66961669921875,0.8896405100822449,0.2361632138490677,0.2237520366907119,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695251464844,0.831752359867096,0.191994234919548,0.1346252113580703,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.8713302612304688,0.2219803631305694,0.2104818224906921,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693725585937,0.7557364106178284,0.1432213634252548,0.6474937200546265,286.669677734375,284.95001220703125,301.201904296875,296.16656494140625,299.1835632324219,297.3944396972656,286.67047119140625,1.0,0.338028997182846,1.0,1.0,0.7199133634567261,1.0,-1.8205457925796509,0.8537971377372742,0.9667486548423768,0.4352398812770843,1.0,1.0,0.0,48.59142303466797,49.0,39677.63671875,0.0,493.0671081542969,1.0,283.1499938964844,285.5223999023437,299.16558837890625,301.7933654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946423053741455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.0556640625,0.0,1953.861083984375,1895.4371337890625,0.0,1568.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660760,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.9990000128746032,0.4139400422573089,0.2992525994777679,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766967773437,0.8926224112510681,0.2375516146421432,0.2250482439994812,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67657470703125,0.8340551853179932,0.1929557919502258,0.1352864205837249,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766357421875,0.8740031123161316,0.223135158419609,0.2115600407123565,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.7572687864303589,0.1435627043247223,0.648943305015564,286.6767578125,284.95001220703125,301.220703125,296.1779479980469,299.1944885253906,297.3978881835937,286.67779541015625,1.0,0.3384714424610138,1.0,1.0,0.7198594212532043,1.0,-1.8244980573654173,0.8557822108268738,0.9687157869338988,0.4362765252590179,1.0,1.0,0.0,48.46663665771485,52.0,39771.57421875,0.0,495.2438049316406,1.0,283.1499938964844,285.52783203125,299.177734375,301.8098449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946744918823242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.52734375,0.0,1953.861083984375,1895.4371337890625,0.0,1568.9813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660820,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.9990000128746032,0.419526606798172,0.2991427481174469,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.8963125944137573,0.2403580844402313,0.2276840060949325,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949157714844,0.8367449045181274,0.1949027627706527,0.1366373300552368,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69500732421875,0.877162516117096,0.2254629731178283,0.2137490361928939,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.7585527300834656,0.144271433353424,0.6520721912384033,286.6951599121094,284.95001220703125,301.2575378417969,296.20001220703125,299.21502685546875,297.40252685546875,286.69659423828125,1.0,0.34023317694664,1.0,1.0,0.7197514772415161,1.0,-1.8355231285095213,0.8613143563270569,0.9742087721824646,0.4392140805721283,1.0,1.0,0.0,48.69279861450195,55.0,40010.9140625,0.0,503.15631103515625,1.0,283.1499938964844,285.5419006347656,299.2027282714844,301.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952569484710693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1573.5245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660880,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.9990000128746032,0.419526606798172,0.2991427481174469,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.8963125944137573,0.2403580844402313,0.2276840060949325,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949157714844,0.8367449045181274,0.1949027627706527,0.1366373300552368,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69500732421875,0.877162516117096,0.2254629731178283,0.2137490361928939,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.7585527300834656,0.144271433353424,0.6520721912384033,286.6951599121094,284.95001220703125,301.2575378417969,296.20001220703125,299.21502685546875,297.40252685546875,286.69659423828125,1.0,0.34023317694664,1.0,1.0,0.7197514772415161,1.0,-1.8355231285095213,0.8613143563270569,0.9742087721824646,0.4392140805721283,1.0,1.0,0.0,48.69279861450195,55.0,40010.9140625,0.0,503.15631103515625,1.0,283.1499938964844,285.5419006347656,299.2027282714844,301.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952569484710693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1573.5245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660940,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.9990000128746032,0.4242737889289856,0.3019681870937347,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.718505859375,0.8970417380332947,0.2432040423154831,0.2303790301084518,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182922363281,0.8369291424751282,0.1968782097101211,0.1380248665809631,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71844482421875,0.877456545829773,0.2278133928775787,0.2159812152385711,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71795654296875,0.75747150182724,0.1449856013059616,0.6553688049316406,286.7185974121094,284.95001220703125,301.2932434082031,296.2210388183594,299.2333984375,297.4036560058594,286.7203063964844,1.0,0.3431043922901153,1.0,1.0,0.7196435332298279,1.0,-1.8504611253738403,0.868787407875061,0.9816736578941344,0.4432235360145569,1.0,1.0,0.0,49.53321838378906,58.0,40311.28125,0.0,515.6876831054688,1.0,283.1499938964844,285.5596618652344,299.22686767578125,301.8895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965410709381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1583.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661000,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.9990000128746032,0.4242737889289856,0.3019681870937347,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.718505859375,0.8970417380332947,0.2432040423154831,0.2303790301084518,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182922363281,0.8369291424751282,0.1968782097101211,0.1380248665809631,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71844482421875,0.877456545829773,0.2278133928775787,0.2159812152385711,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71795654296875,0.75747150182724,0.1449856013059616,0.6553688049316406,286.7185974121094,284.95001220703125,301.2932434082031,296.2210388183594,299.2333984375,297.4036560058594,286.7203063964844,1.0,0.3431043922901153,1.0,1.0,0.7196435332298279,1.0,-1.8504611253738403,0.868787407875061,0.9816736578941344,0.4432235360145569,1.0,1.0,0.0,49.53321838378906,58.0,40311.28125,0.0,515.6876831054688,1.0,283.1499938964844,285.5596618652344,299.22686767578125,301.8895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965410709381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1583.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661060,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9990000128746032,0.4282641410827636,0.3069187104701996,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8956711888313293,0.2460765242576599,0.2331162691116333,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.8353361487388611,0.1988686621189117,0.1394359022378921,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.8757188320159912,0.2301757037639618,0.2182417511940002,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74444580078125,0.754702627658844,0.1456775516271591,0.6586645841598511,286.74517822265625,284.95001220703125,301.32763671875,296.24090576171875,299.2493591308594,297.4018249511719,286.7470703125,1.0,0.3467532992362976,1.0,1.0,0.7200552225112915,1.0,-1.8680598735809328,0.8773881793022156,0.9906717538833618,0.4477759003639221,1.0,1.0,0.0,50.82875442504883,61.0,40648.17578125,0.0,531.659423828125,1.0,283.1499938964844,285.5796813964844,299.2492370605469,301.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983023285865784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1597.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661120,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9990000128746032,0.4282641410827636,0.3069187104701996,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8956711888313293,0.2460765242576599,0.2331162691116333,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.8353361487388611,0.1988686621189117,0.1394359022378921,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.8757188320159912,0.2301757037639618,0.2182417511940002,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74444580078125,0.754702627658844,0.1456775516271591,0.6586645841598511,286.74517822265625,284.95001220703125,301.32763671875,296.24090576171875,299.2493591308594,297.4018249511719,286.7470703125,1.0,0.3467532992362976,1.0,1.0,0.7200552225112915,1.0,-1.8680598735809328,0.8773881793022156,0.9906717538833618,0.4477759003639221,1.0,1.0,0.0,50.82875442504883,61.0,40648.17578125,0.0,531.659423828125,1.0,283.1499938964844,285.5796813964844,299.2492370605469,301.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983023285865784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1597.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661180,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.9990000128746032,0.4314745664596557,0.31366628408432,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.8926218152046204,0.2489685267210006,0.2358873635530471,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.8323291540145874,0.2008653879165649,0.1408629268407821,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8723667860031128,0.2325422018766403,0.2205216139554977,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733764648437,0.7505972981452942,0.1463294178247451,0.6618611216545105,286.774169921875,284.95001220703125,301.36065673828125,296.2594909667969,299.2633361816406,297.3973693847656,286.7761535644531,1.0,0.351047158241272,1.0,1.0,0.7204669117927551,1.0,-1.88779091835022,0.8870402574539185,1.0007507801055908,0.4529178738594055,1.0,1.0,0.0,52.52701950073242,64.0,41013.125,0.0,550.680908203125,1.0,283.1499938964844,285.6014404296875,299.26953125,301.974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700407087802887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1613.9671630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661240,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.9990000128746032,0.4314745664596557,0.31366628408432,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.8926218152046204,0.2489685267210006,0.2358873635530471,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.8323291540145874,0.2008653879165649,0.1408629268407821,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8723667860031128,0.2325422018766403,0.2205216139554977,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733764648437,0.7505972981452942,0.1463294178247451,0.6618611216545105,286.774169921875,284.95001220703125,301.36065673828125,296.2594909667969,299.2633361816406,297.3973693847656,286.7761535644531,1.0,0.351047158241272,1.0,1.0,0.7204669117927551,1.0,-1.88779091835022,0.8870402574539185,1.0007507801055908,0.4529178738594055,1.0,1.0,0.0,52.52701950073242,64.0,41013.125,0.0,550.680908203125,1.0,283.1499938964844,285.6014404296875,299.26953125,301.974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700407087802887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1613.9671630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661300,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894287109375,0.9990000128746032,0.432809442281723,0.3175625801086426,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.8906484246253967,0.2504194378852844,0.2372822761535644,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.830449640750885,0.2018636614084243,0.1415799260139465,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.870265007019043,0.2337247878313064,0.2216656655073166,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.7481974959373474,0.1466381251811981,0.6634050607681274,286.7892761230469,284.95001220703125,301.3765869140625,296.2682800292969,299.2696838378906,297.3943176269531,286.7912902832031,1.0,0.3533770442008972,1.0,1.0,0.7206727266311646,1.0,-1.8982332944869995,0.8921528458595276,1.0060805082321167,0.4556517004966736,1.0,1.0,0.0,53.50050735473633,64.0,41202.578125,0.0,561.138671875,1.0,283.1499938964844,285.6127319335937,299.2789611816406,301.9959411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015489339828491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1622.9984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661360,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.9990000128746032,0.434004008769989,0.3216956257820129,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.8884977698326111,0.2518723607063293,0.2386814057826995,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.8284215331077576,0.2028612196445465,0.1422981768846511,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80438232421875,0.867999255657196,0.234906405210495,0.2228111177682876,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.7456700801849365,0.146937221288681,0.6649166345596313,286.8045959472656,284.95001220703125,301.39215087890625,296.2767028808594,299.27557373046875,297.3908996582031,286.806640625,1.0,0.3557888865470886,1.0,1.0,0.7210214734077454,1.0,-1.9089220762252808,0.8973363637924194,1.011585712432861,0.4584041833877563,1.0,1.0,0.0,54.53569412231445,67.0,41394.078125,0.0,572.080322265625,1.0,283.1499938964844,285.6241455078125,299.2879943847656,302.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70273357629776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1632.392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661420,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9990000128746032,0.4358817040920257,0.3306869566440582,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8836909532546997,0.2547841370105743,0.2414925694465637,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.823927104473114,0.204851746559143,0.1437369436025619,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.8630043864250183,0.2372639775276184,0.2251040786504745,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.7402468919754028,0.1474985480308532,0.6678069233894348,286.8357849121094,284.95001220703125,301.4219665527344,296.2924194335937,299.2861328125,297.3829650878906,286.837890625,1.0,0.3608678579330444,1.0,1.0,0.7217188477516174,1.0,-1.931056380271912,0.9080715775489808,1.022984743118286,0.4641247689723968,1.0,1.0,0.0,56.802364349365234,70.0,41783.11328125,0.0,595.4927978515625,1.0,283.1499938964844,285.6473999023437,299.304443359375,302.0572814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705197274684906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1652.0081787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661480,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9990000128746032,0.4358817040920257,0.3306869566440582,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8836909532546997,0.2547841370105743,0.2414925694465637,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.823927104473114,0.204851746559143,0.1437369436025619,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.8630043864250183,0.2372639775276184,0.2251040786504745,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.7402468919754028,0.1474985480308532,0.6678069233894348,286.8357849121094,284.95001220703125,301.4219665527344,296.2924194335937,299.2861328125,297.3829650878906,286.837890625,1.0,0.3608678579330444,1.0,1.0,0.7217188477516174,1.0,-1.931056380271912,0.9080715775489808,1.022984743118286,0.4641247689723968,1.0,1.0,0.0,56.802364349365234,70.0,41783.11328125,0.0,595.4927978515625,1.0,283.1499938964844,285.6473999023437,299.304443359375,302.0572814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705197274684906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1652.0081787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661540,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.9990000128746032,0.4371516108512878,0.3403663635253906,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.8785210251808167,0.2577010691165924,0.244316279888153,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8190768957138062,0.2068341225385666,0.1451757997274398,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.8576945066452026,0.2396119832992553,0.2273958176374435,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.7345744967460632,0.1480151414871215,0.6705291271209717,286.8674011230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2952880859375,297.3739929199219,286.8694763183594,1.0,0.3661823272705078,1.0,1.0,0.7224162817001343,1.0,-1.9538222551345823,0.9191206693649292,1.034701585769653,0.4700351059436798,1.0,1.0,0.0,59.27903747558594,73.0,42175.55859375,0.0,620.5747680664062,1.0,283.1499938964844,285.6708374023437,299.3190612792969,302.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077466249465942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1672.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661600,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.9990000128746032,0.4371516108512878,0.3403663635253906,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.8785210251808167,0.2577010691165924,0.244316279888153,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8190768957138062,0.2068341225385666,0.1451757997274398,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.8576945066452026,0.2396119832992553,0.2273958176374435,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.7345744967460632,0.1480151414871215,0.6705291271209717,286.8674011230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2952880859375,297.3739929199219,286.8694763183594,1.0,0.3661823272705078,1.0,1.0,0.7224162817001343,1.0,-1.9538222551345823,0.9191206693649292,1.034701585769653,0.4700351059436798,1.0,1.0,0.0,59.27903747558594,73.0,42175.55859375,0.0,620.5747680664062,1.0,283.1499938964844,285.6708374023437,299.3190612792969,302.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077466249465942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1672.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661660,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9990000128746032,0.4378928542137146,0.3504733741283417,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8732616901397705,0.2606214582920074,0.2471490353345871,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8140472173690796,0.2088075429201126,0.1466127783060073,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.8523309230804443,0.2419495433568954,0.2296835929155349,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.7288367748260498,0.1484929919242859,0.6731011271476746,286.89898681640625,284.95001220703125,301.47442626953125,296.3198547363281,299.3023376464844,297.36456298828125,286.9010314941406,1.0,0.3716428279876709,1.0,1.0,0.7234610915184021,1.0,-1.9769227504730225,0.9302061796188354,1.046716570854187,0.475922554731369,1.0,1.0,0.0,61.91665649414063,76.0,42567.5234375,0.0,646.995849609375,1.0,283.1499938964844,285.6942749023437,299.3324584960937,302.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102803587913513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1692.809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661720,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9990000128746032,0.4378928542137146,0.3504733741283417,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8732616901397705,0.2606214582920074,0.2471490353345871,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8140472173690796,0.2088075429201126,0.1466127783060073,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.8523309230804443,0.2419495433568954,0.2296835929155349,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.7288367748260498,0.1484929919242859,0.6731011271476746,286.89898681640625,284.95001220703125,301.47442626953125,296.3198547363281,299.3023376464844,297.36456298828125,286.9010314941406,1.0,0.3716428279876709,1.0,1.0,0.7234610915184021,1.0,-1.9769227504730225,0.9302061796188354,1.046716570854187,0.475922554731369,1.0,1.0,0.0,61.91665649414063,76.0,42567.5234375,0.0,646.995849609375,1.0,283.1499938964844,285.6942749023437,299.3324584960937,302.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102803587913513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1692.809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661780,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.9990000128746032,0.43809375166893,0.3608684837818146,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.8680533170700073,0.2635447680950165,0.2499893307685852,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300537109375,0.8088884949684143,0.2107705473899841,0.14804607629776,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.8470398187637329,0.2442747503519058,0.2319645881652832,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.7230759859085083,0.1489325612783432,0.6755200624465942,286.930419921875,284.95001220703125,301.4936828613281,296.33331298828125,299.30694580078125,297.3551025390625,286.93243408203125,1.0,0.377199649810791,1.0,1.0,0.7245059013366699,1.0,-2.0001864433288574,0.941369652748108,1.05881667137146,0.4818637073040008,1.0,1.0,0.0,64.6890640258789,64.0,42960.40234375,0.0,674.5723266601562,1.0,283.1499938964844,285.7177734375,299.3456726074219,302.1711120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127319574356079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1712.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661840,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.9990000128746032,0.43809375166893,0.3608684837818146,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.8680533170700073,0.2635447680950165,0.2499893307685852,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300537109375,0.8088884949684143,0.2107705473899841,0.14804607629776,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.8470398187637329,0.2442747503519058,0.2319645881652832,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.7230759859085083,0.1489325612783432,0.6755200624465942,286.930419921875,284.95001220703125,301.4936828613281,296.33331298828125,299.30694580078125,297.3551025390625,286.93243408203125,1.0,0.377199649810791,1.0,1.0,0.7245059013366699,1.0,-2.0001864433288574,0.941369652748108,1.05881667137146,0.4818637073040008,1.0,1.0,0.0,64.6890640258789,64.0,42960.40234375,0.0,674.5723266601562,1.0,283.1499938964844,285.7177734375,299.3456726074219,302.1711120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127319574356079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1712.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661900,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.9990000128746032,0.4384416937828064,0.3607949316501617,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412841796875,0.8697047829627991,0.2649924457073211,0.251360148191452,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.8101655840873718,0.2117358595132827,0.1487244516611099,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8483663201332092,0.2454203516244888,0.2330527752637863,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.7234365940093994,0.1491344720125198,0.6764644384384155,286.9413452148437,284.95001220703125,301.50152587890625,296.340087890625,299.3086853027344,297.35137939453125,286.9421691894531,1.0,0.3775640726089477,1.0,1.0,0.7250283360481262,1.0,-2.004995107650757,0.9435298442840576,1.0614652633666992,0.4830886125564575,1.0,1.0,0.0,64.79920959472656,64.0,43062.00390625,0.0,678.7672119140625,1.0,283.1499938964844,285.72479248046875,299.3518371582031,302.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138800024986267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1721.9659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661960,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443664550781,0.9990000128746032,0.4395493268966675,0.3570464253425598,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443359375,0.8743127584457397,0.2664193212985992,0.2526828944683075,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8140535950660706,0.2126795202493667,0.1493661105632782,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8524472713470459,0.246542289853096,0.2340898662805557,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.7260286808013916,0.1493286490440368,0.677201509475708,286.9443359375,284.95001220703125,301.5082092285156,296.3468933105469,299.31085205078125,297.35015869140625,286.9444580078125,1.0,0.3767018020153045,1.0,1.0,0.7254838943481445,1.0,-2.004983425140381,0.9433358311653136,1.0616474151611328,0.4829522669315338,1.0,1.0,0.0,64.00332641601562,52.0,43081.1796875,0.0,676.0402221679688,1.0,283.1499938964844,285.7264099121094,299.35650634765625,302.1966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147093415260315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.7135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662020,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.9990000128746032,0.444049596786499,0.3422147631645202,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.8900688290596008,0.2692157328128814,0.2552174627780914,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.8270467519760132,0.2145102024078369,0.1505671292543411,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375915527344,0.8668017983436584,0.2487212419509887,0.2360459417104721,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7360032796859741,0.1497361063957214,0.678419828414917,286.9375305175781,284.95001220703125,301.5183410644531,296.36053466796875,299.3166809082031,297.3543701171875,286.93658447265625,1.0,0.3722139000892639,1.0,1.0,0.7263950109481812,1.0,-1.995478272438049,0.9382454752922058,1.0572328567504885,0.4800794720649719,1.0,1.0,0.0,60.69351577758789,55.0,42967.3515625,0.0,657.2709350585938,1.0,283.1499938964844,285.7203674316406,299.3633117675781,302.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152358293533325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1733.0028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662080,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.9990000128746032,0.444049596786499,0.3422147631645202,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.8900688290596008,0.2692157328128814,0.2552174627780914,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.8270467519760132,0.2145102024078369,0.1505671292543411,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375915527344,0.8668017983436584,0.2487212419509887,0.2360459417104721,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7360032796859741,0.1497361063957214,0.678419828414917,286.9375305175781,284.95001220703125,301.5183410644531,296.36053466796875,299.3166809082031,297.3543701171875,286.93658447265625,1.0,0.3722139000892639,1.0,1.0,0.7263950109481812,1.0,-1.995478272438049,0.9382454752922058,1.0572328567504885,0.4800794720649719,1.0,1.0,0.0,60.69351577758789,55.0,42967.3515625,0.0,657.2709350585938,1.0,283.1499938964844,285.7203674316406,299.3633117675781,302.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152358293533325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1733.0028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662140,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.9990000128746032,0.4503184854984283,0.333268940448761,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.901269555091858,0.2719915509223938,0.2577618658542633,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.8359715342521667,0.2163197845220565,0.1517757624387741,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8769945502281189,0.2508646547794342,0.2379990816116333,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339904785156,0.7427290678024292,0.1502504050731659,0.6802558898925781,286.9340515136719,284.95001220703125,301.5244140625,296.37420654296875,299.3240966796875,297.36431884765625,286.9342346191406,1.0,0.3706339001655578,1.0,1.0,0.7273061871528625,1.0,-1.993780374526977,0.9370872974395752,1.0566929578781128,0.4791553616523742,1.0,1.0,0.0,58.8554801940918,58.0,42961.828125,0.0,649.7068481445312,1.0,283.1499938964844,285.7191467285156,299.37213134765625,302.20623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146270871162415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662200,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.9990000128746032,0.4503184854984283,0.333268940448761,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.901269555091858,0.2719915509223938,0.2577618658542633,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.8359715342521667,0.2163197845220565,0.1517757624387741,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8769945502281189,0.2508646547794342,0.2379990816116333,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339904785156,0.7427290678024292,0.1502504050731659,0.6802558898925781,286.9340515136719,284.95001220703125,301.5244140625,296.37420654296875,299.3240966796875,297.36431884765625,286.9342346191406,1.0,0.3706339001655578,1.0,1.0,0.7273061871528625,1.0,-1.993780374526977,0.9370872974395752,1.0566929578781128,0.4791553616523742,1.0,1.0,0.0,58.8554801940918,58.0,42961.828125,0.0,649.7068481445312,1.0,283.1499938964844,285.7191467285156,299.37213134765625,302.20623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146270871162415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662260,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9990000128746032,0.4561359286308288,0.3292818069458008,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.9083179235458374,0.2748027741909027,0.2603711187839508,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8413079977035522,0.2181561142206192,0.153027668595314,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.883104681968689,0.2530238032341003,0.239999383687973,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.746404230594635,0.1508502215147018,0.68271404504776,286.94195556640625,284.95001220703125,301.52685546875,296.38787841796875,299.3297119140625,297.37255859375,286.9426574707031,1.0,0.3708229959011078,1.0,1.0,0.7276005148887634,1.0,-1.998979449272156,0.9395617246627808,1.059417724609375,0.4804179072380066,1.0,1.0,0.0,58.20176696777344,61.0,43083.1484375,0.0,651.5360107421875,1.0,283.1499938964844,285.7260437011719,299.38653564453125,302.2247009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143334150314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1725.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662320,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9990000128746032,0.4561359286308288,0.3292818069458008,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.9083179235458374,0.2748027741909027,0.2603711187839508,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8413079977035522,0.2181561142206192,0.153027668595314,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.883104681968689,0.2530238032341003,0.239999383687973,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.746404230594635,0.1508502215147018,0.68271404504776,286.94195556640625,284.95001220703125,301.52685546875,296.38787841796875,299.3297119140625,297.37255859375,286.9426574707031,1.0,0.3708229959011078,1.0,1.0,0.7276005148887634,1.0,-1.998979449272156,0.9395617246627808,1.059417724609375,0.4804179072380066,1.0,1.0,0.0,58.20176696777344,61.0,43083.1484375,0.0,651.5360107421875,1.0,283.1499938964844,285.7260437011719,299.38653564453125,302.2247009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143334150314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1725.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662380,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.9990000128746032,0.4611953198909759,0.3287936449050903,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.912261724472046,0.2776553630828857,0.2630453705787658,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.8439478278160095,0.2200212180614471,0.1543195843696594,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8861209750175476,0.2552053034305572,0.2420467138290405,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.7477267980575562,0.1514859050512313,0.6855114102363586,286.9562683105469,284.95001220703125,301.5260314941406,296.4015197753906,299.3324279785156,297.3777160644531,286.9573059082031,1.0,0.37236487865448,1.0,1.0,0.7278948426246643,1.0,-2.008967161178589,0.9444194436073304,1.0645476579666138,0.4830090999603271,1.0,1.0,0.0,58.35768508911133,64.0,43283.92578125,0.0,659.8991088867188,1.0,283.1499938964844,285.73779296875,299.4029541015625,302.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146991491317749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662440,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.9990000128746032,0.4611953198909759,0.3287936449050903,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.912261724472046,0.2776553630828857,0.2630453705787658,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.8439478278160095,0.2200212180614471,0.1543195843696594,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8861209750175476,0.2552053034305572,0.2420467138290405,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.7477267980575562,0.1514859050512313,0.6855114102363586,286.9562683105469,284.95001220703125,301.5260314941406,296.4015197753906,299.3324279785156,297.3777160644531,286.9573059082031,1.0,0.37236487865448,1.0,1.0,0.7278948426246643,1.0,-2.008967161178589,0.9444194436073304,1.0645476579666138,0.4830090999603271,1.0,1.0,0.0,58.35768508911133,64.0,43283.92578125,0.0,659.8991088867188,1.0,283.1499938964844,285.73779296875,299.4029541015625,302.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146991491317749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662500,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.9990000128746032,0.4634248912334442,0.3296155929565429,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9131729006767272,0.2790952920913696,0.2644039094448089,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.8444198369979858,0.2209619134664535,0.1549777686595916,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.8866624236106873,0.2563028931617737,0.2430853843688964,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.7476388812065125,0.1518054604530334,0.6869712471961975,286.9652099609375,284.95001220703125,301.5245056152344,296.4083251953125,299.3326721191406,297.3790588378906,286.9664001464844,1.0,0.3735400140285492,1.0,1.0,0.7280420064926147,1.0,-2.015382766723633,0.9475536346435548,1.0678290128707886,0.4846983850002289,1.0,1.0,0.0,58.68050765991211,64.0,43406.5546875,0.0,666.07080078125,1.0,283.1499938964844,285.7449951171875,299.41119384765625,302.2666931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151061296463013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1731.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
