time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662560,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.9990000128746032,0.4654551446437835,0.331055223941803,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.913453221321106,0.2805427312850952,0.2657748460769653,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.8443988561630249,0.221906304359436,0.1556424796581268,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.8866440653800964,0.2574036717414856,0.2441322952508926,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.7471129298210144,0.1521217226982116,0.6884463429450989,286.97509765625,284.95001220703125,301.52227783203125,296.41510009765625,299.3320617675781,297.379638671875,286.97637939453125,1.0,0.3749433755874634,1.0,1.0,0.7284034490585327,1.0,-2.022585868835449,0.9510029554367064,1.0715827941894531,0.4865303039550781,1.0,1.0,0.0,59.1456413269043,67.0,43540.40234375,0.0,673.3978881835938,1.0,283.1499938964844,285.7529296875,299.4192810058594,302.2825622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156373262405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.2769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662620,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9990000128746032,0.4689265191555023,0.3355355262756347,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.9124007821083068,0.2834560871124267,0.2685481309890747,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8431013822555542,0.223801240324974,0.1569867581129074,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.8851818442344666,0.2596107125282287,0.246245190501213,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.7449420094490051,0.1527342349290847,0.691382884979248,286.99713134765625,284.95001220703125,301.5159606933594,296.4285583496094,299.32891845703125,297.37860107421875,286.9985656738281,1.0,0.3783328533172607,1.0,1.0,0.7291263937950134,1.0,-2.0389716625213623,0.9588746428489684,1.0800970792770386,0.4907338321208954,1.0,1.0,0.0,60.45090866088867,70.0,43836.5859375,0.0,691.102294921875,1.0,283.1499938964844,285.7705078125,299.4348449707031,302.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716997504234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1747.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662680,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9990000128746032,0.4689265191555023,0.3355355262756347,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.9124007821083068,0.2834560871124267,0.2685481309890747,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8431013822555542,0.223801240324974,0.1569867581129074,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.8851818442344666,0.2596107125282287,0.246245190501213,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.7449420094490051,0.1527342349290847,0.691382884979248,286.99713134765625,284.95001220703125,301.5159606933594,296.4285583496094,299.32891845703125,297.37860107421875,286.9985656738281,1.0,0.3783328533172607,1.0,1.0,0.7291263937950134,1.0,-2.0389716625213623,0.9588746428489684,1.0800970792770386,0.4907338321208954,1.0,1.0,0.0,60.45090866088867,70.0,43836.5859375,0.0,691.102294921875,1.0,283.1499938964844,285.7705078125,299.4348449707031,302.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716997504234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1747.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662740,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.9990000128746032,0.4716874361038208,0.3416637778282165,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.9097855687141418,0.2863870859146118,0.2713529765605926,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.8405738472938538,0.2256978303194046,0.1583433747291565,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.8823179006576538,0.2618191540241241,0.248374342918396,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.7416751980781555,0.1533122211694717,0.694240927696228,287.0213928222656,284.95001220703125,301.5074768066406,296.4418334960937,299.3235778808594,297.3751525878906,287.0229187011719,1.0,0.3823140859603882,1.0,1.0,0.7298493385314941,1.0,-2.057319164276123,0.9677204489707948,1.0895987749099731,0.4954845905303955,1.0,1.0,0.0,62.15657043457031,73.0,44159.796875,0.0,712.0888671875,1.0,283.1499938964844,285.78973388671875,299.4496459960937,302.3500061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186359167098999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.33642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1760.812744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662800,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.9990000128746032,0.4716874361038208,0.3416637778282165,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.9097855687141418,0.2863870859146118,0.2713529765605926,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.8405738472938538,0.2256978303194046,0.1583433747291565,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.8823179006576538,0.2618191540241241,0.248374342918396,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.7416751980781555,0.1533122211694717,0.694240927696228,287.0213928222656,284.95001220703125,301.5074768066406,296.4418334960937,299.3235778808594,297.3751525878906,287.0229187011719,1.0,0.3823140859603882,1.0,1.0,0.7298493385314941,1.0,-2.057319164276123,0.9677204489707948,1.0895987749099731,0.4954845905303955,1.0,1.0,0.0,62.15657043457031,73.0,44159.796875,0.0,712.0888671875,1.0,283.1499938964844,285.78973388671875,299.4496459960937,302.3500061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186359167098999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.33642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1760.812744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662860,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.9990000128746032,0.4738027453422546,0.3490214645862579,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.9061741232872008,0.2893300652503967,0.2741809785366058,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8372151255607605,0.2275906503200531,0.1597062349319458,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.878500759601593,0.264023870229721,0.250511884689331,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.737670361995697,0.1538515239953994,0.6969820261001587,287.0469665527344,284.95001220703125,301.4971923828125,296.4549560546875,299.316162109375,297.3699035644531,287.048583984375,1.0,0.3867293298244476,1.0,1.0,0.7310004234313965,1.0,-2.077049016952514,0.9770978093147278,1.099951148033142,0.5004677176475525,1.0,1.0,0.0,64.18024444580078,76.0,44498.97265625,0.0,735.7099609375,1.0,283.1499938964844,285.8099670410156,299.4637756347656,302.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204521894454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.72802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1775.7437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662920,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.9990000128746032,0.4738027453422546,0.3490214645862579,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.9061741232872008,0.2893300652503967,0.2741809785366058,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8372151255607605,0.2275906503200531,0.1597062349319458,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.878500759601593,0.264023870229721,0.250511884689331,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.737670361995697,0.1538515239953994,0.6969820261001587,287.0469665527344,284.95001220703125,301.4971923828125,296.4549560546875,299.316162109375,297.3699035644531,287.048583984375,1.0,0.3867293298244476,1.0,1.0,0.7310004234313965,1.0,-2.077049016952514,0.9770978093147278,1.099951148033142,0.5004677176475525,1.0,1.0,0.0,64.18024444580078,76.0,44498.97265625,0.0,735.7099609375,1.0,283.1499938964844,285.8099670410156,299.4637756347656,302.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204521894454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.72802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1775.7437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662980,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.9990000128746032,0.475269466638565,0.3573530316352844,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.073486328125,0.901983916759491,0.2922820448875427,0.277027428150177,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.8332791328430176,0.2294753789901733,0.1610708832740783,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07342529296875,0.8740229606628418,0.2662204802036285,0.2526518106460571,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07281494140625,0.7331482768058777,0.1543478071689605,0.6995751261711121,287.07354736328125,284.95001220703125,301.4854736328125,296.4678039550781,299.3073425292969,297.3631591796875,287.0751953125,1.0,0.3914834558963775,1.0,1.0,0.732151448726654,1.0,-2.097803831100464,0.9869807362556458,1.110823154449463,0.5057355761528015,1.0,1.0,0.0,66.47560119628906,79.0,44849.8359375,0.0,761.5969848632812,1.0,283.1499938964844,285.8309020996094,299.4772644042969,302.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223837971687317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1791.67919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663040,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.9990000128746032,0.475269466638565,0.3573530316352844,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.073486328125,0.901983916759491,0.2922820448875427,0.277027428150177,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.8332791328430176,0.2294753789901733,0.1610708832740783,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07342529296875,0.8740229606628418,0.2662204802036285,0.2526518106460571,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07281494140625,0.7331482768058777,0.1543478071689605,0.6995751261711121,287.07354736328125,284.95001220703125,301.4854736328125,296.4678039550781,299.3073425292969,297.3631591796875,287.0751953125,1.0,0.3914834558963775,1.0,1.0,0.732151448726654,1.0,-2.097803831100464,0.9869807362556458,1.110823154449463,0.5057355761528015,1.0,1.0,0.0,66.47560119628906,79.0,44849.8359375,0.0,761.5969848632812,1.0,283.1499938964844,285.8309020996094,299.4772644042969,302.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223837971687317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1791.67919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663100,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9990000128746032,0.4757807552814483,0.3617852628231048,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.8997620344161987,0.2937630414962768,0.2784576117992401,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.8311784267425537,0.2304114550352096,0.1617515981197357,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869445800781,0.8716364502906799,0.2673125267028808,0.2537195682525635,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.730766773223877,0.1545805484056472,0.7008153200149536,287.0870666503906,284.95001220703125,301.47918701171875,296.4741516113281,299.30255126953125,297.35943603515625,287.0887145996094,1.0,0.3939514756202698,1.0,1.0,0.7327269911766052,1.0,-2.108436584472656,0.9920494556427002,1.1163870096206665,0.5084424614906311,1.0,1.0,0.0,67.70523834228516,79.0,45027.9296875,0.0,775.2346801757812,1.0,283.1499938964844,285.841552734375,299.4837951660156,302.43707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233760952949524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.64599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1799.8883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663160,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007995605469,0.9990000128746032,0.4761849343776703,0.3663301765918731,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8974953293800354,0.2952502965927124,0.2798938751220703,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003723144531,0.8290360569953918,0.2313398271799087,0.1624290496110916,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8692089915275574,0.2683968842029571,0.2547829747200012,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.7283484935760498,0.1548055708408355,0.7020270228385925,287.1006164550781,284.95001220703125,301.4726867675781,296.4804077148437,299.2975769042969,297.3556213378906,287.102294921875,1.0,0.3964562714099884,1.0,1.0,0.7333801984786987,1.0,-2.11915922164917,0.997136652469635,1.1220226287841797,0.5111473798751831,1.0,1.0,0.0,68.97515106201172,82.0,45206.5703125,0.0,789.226806640625,1.0,283.1499938964844,285.85223388671875,299.490234375,302.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243784666061401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.19775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1808.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663220,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.9990000128746032,0.4766119420528412,0.3757312893867492,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8928740620613098,0.2982535362243652,0.2827949523925781,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8246313333511353,0.2331620305776596,0.1637650728225708,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.8642539978027344,0.2705307900905609,0.2568840086460113,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.7233970165252686,0.1552284806966781,0.7043454051017761,287.1279296875,284.95001220703125,301.4591979980469,296.4927062988281,299.287353515625,297.347900390625,287.12957763671875,1.0,0.4015712440013885,1.0,1.0,0.7346866130828857,1.0,-2.140854835510254,1.0074331760406494,1.133421778678894,0.5166290402412415,1.0,1.0,0.0,71.63330841064453,85.0,45565.44140625,0.0,818.2505493164062,1.0,283.1499938964844,285.8736877441406,299.5027160644531,302.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264004945755005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.49462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1825.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663280,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.9990000128746032,0.4766119420528412,0.3757312893867492,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.8928740620613098,0.2982535362243652,0.2827949523925781,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8246313333511353,0.2331620305776596,0.1637650728225708,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.8642539978027344,0.2705307900905609,0.2568840086460113,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.7233970165252686,0.1552284806966781,0.7043454051017761,287.1279296875,284.95001220703125,301.4591979980469,296.4927062988281,299.287353515625,297.347900390625,287.12957763671875,1.0,0.4015712440013885,1.0,1.0,0.7346866130828857,1.0,-2.140854835510254,1.0074331760406494,1.133421778678894,0.5166290402412415,1.0,1.0,0.0,71.63330841064453,85.0,45565.44140625,0.0,818.2505493164062,1.0,283.1499938964844,285.8736877441406,299.5027160644531,302.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264004945755005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.49462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1825.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663340,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.9990000128746032,0.4765612483024597,0.3853978216648102,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.8882631659507751,0.3012805879116058,0.28572478890419,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15509033203125,0.8201696276664734,0.2349562644958496,0.1650827527046203,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.8593080639839172,0.2726348340511322,0.2589588165283203,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15460205078125,0.718344509601593,0.155620738863945,0.7065433263778687,287.1553649902344,284.95001220703125,301.44537353515625,296.5046691894531,299.277099609375,297.34051513671875,287.156982421875,1.0,0.4067710638046264,1.0,1.0,0.735992968082428,1.0,-2.162698268890381,1.0178054571151731,1.144892692565918,0.5221558809280396,1.0,1.0,0.0,74.41585540771484,88.0,45925.40625,0.0,848.4135131835938,1.0,283.1499938964844,285.89520263671875,299.5147705078125,302.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728431761264801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1841.9449462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663400,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.9990000128746032,0.4765612483024597,0.3853978216648102,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.8882631659507751,0.3012805879116058,0.28572478890419,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15509033203125,0.8201696276664734,0.2349562644958496,0.1650827527046203,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.8593080639839172,0.2726348340511322,0.2589588165283203,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15460205078125,0.718344509601593,0.155620738863945,0.7065433263778687,287.1553649902344,284.95001220703125,301.44537353515625,296.5046691894531,299.277099609375,297.34051513671875,287.156982421875,1.0,0.4067710638046264,1.0,1.0,0.735992968082428,1.0,-2.162698268890381,1.0178054571151731,1.144892692565918,0.5221558809280396,1.0,1.0,0.0,74.41585540771484,88.0,45925.40625,0.0,848.4135131835938,1.0,283.1499938964844,285.89520263671875,299.5147705078125,302.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728431761264801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1841.9449462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663460,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.9990000128746032,0.476056694984436,0.3951946794986725,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.8837668299674988,0.3043223917484283,0.2886735200881958,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.8157266974449158,0.2367359846830368,0.1663906425237655,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827087402344,0.8544903993606567,0.2747219800949096,0.2610182464122772,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820983886719,0.7132003307342529,0.1559882462024688,0.7086417078971863,287.1828308105469,284.95001220703125,301.4316101074219,296.5162658691406,299.2673034667969,297.3340759277344,287.1844787597656,1.0,0.4120120108127594,1.0,1.0,0.7374674081802368,1.0,-2.1845619678497314,1.0281310081481934,1.1564310789108276,0.527632474899292,1.0,1.0,0.0,77.29222106933594,76.0,46285.9453125,0.0,879.5093383789062,1.0,283.1499938964844,285.916748046875,299.5263977050781,302.5570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304643392562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1858.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663520,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.9990000128746032,0.476056694984436,0.3951946794986725,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.8837668299674988,0.3043223917484283,0.2886735200881958,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.8157266974449158,0.2367359846830368,0.1663906425237655,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827087402344,0.8544903993606567,0.2747219800949096,0.2610182464122772,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820983886719,0.7132003307342529,0.1559882462024688,0.7086417078971863,287.1828308105469,284.95001220703125,301.4316101074219,296.5162658691406,299.2673034667969,297.3340759277344,287.1844787597656,1.0,0.4120120108127594,1.0,1.0,0.7374674081802368,1.0,-2.1845619678497314,1.0281310081481934,1.1564310789108276,0.527632474899292,1.0,1.0,0.0,77.29222106933594,76.0,46285.9453125,0.0,879.5093383789062,1.0,283.1499938964844,285.916748046875,299.5263977050781,302.5570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304643392562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1858.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663580,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.9990000128746032,0.4766080379486084,0.3914212882518768,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8896118402481079,0.3073211312294006,0.2914779186248779,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8200413584709167,0.2384587526321411,0.1675792187452316,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8592082262039185,0.2767479121685028,0.2629131972789764,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.7158915400505066,0.1563109755516052,0.7099854946136475,287.1942443847656,284.95001220703125,301.4182434082031,296.5274963378906,299.2587585449219,297.33135986328125,287.19415283203125,1.0,0.411434918642044,1.0,1.0,0.7389418482780457,1.0,-2.188725709915161,1.02961266040802,1.1591130495071411,0.5284423828125,1.0,1.0,0.0,76.53864288330078,64.0,46395.640625,0.0,880.6390380859375,1.0,283.1499938964844,285.9247131347656,299.5356750488281,302.5802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321562767028809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.07373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1873.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663640,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.9990000128746032,0.4766080379486084,0.3914212882518768,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8896118402481079,0.3073211312294006,0.2914779186248779,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8200413584709167,0.2384587526321411,0.1675792187452316,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8592082262039185,0.2767479121685028,0.2629131972789764,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.7158915400505066,0.1563109755516052,0.7099854946136475,287.1942443847656,284.95001220703125,301.4182434082031,296.5274963378906,299.2587585449219,297.33135986328125,287.19415283203125,1.0,0.411434918642044,1.0,1.0,0.7389418482780457,1.0,-2.188725709915161,1.02961266040802,1.1591130495071411,0.5284423828125,1.0,1.0,0.0,76.53864288330078,64.0,46395.640625,0.0,880.6390380859375,1.0,283.1499938964844,285.9247131347656,299.5356750488281,302.5802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321562767028809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.07373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1873.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663700,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.9990000128746032,0.4780978262424469,0.3849157094955444,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.8961471319198608,0.3087876439094543,0.2928102612495422,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.8251669406890869,0.2392846345901489,0.1681188642978668,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.8649307489395142,0.2777212858200073,0.2637835443019867,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.7198728322982788,0.1564666479825973,0.7104033827781677,287.19091796875,284.95001220703125,301.4118347167969,296.532958984375,299.25537109375,297.33203125,287.1903686523437,1.0,0.4094603657722473,1.0,1.0,0.7396790385246277,1.0,-2.1847147941589355,1.0273394584655762,1.157375454902649,0.5271315574645996,1.0,1.0,0.0,74.9317398071289,64.0,46348.01171875,0.0,870.8618774414062,1.0,283.1499938964844,285.9222412109375,299.5382995605469,302.58282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324947714805603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1876.0191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663760,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18377685546875,0.9990000128746032,0.4803995788097381,0.3762184977531433,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.9046045541763306,0.3102336227893829,0.2941051721572876,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1840209960937,0.8318324089050293,0.2400896549224853,0.1686303913593292,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839294433594,0.8724939227104187,0.2786704897880554,0.2646129727363586,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1842956542969,0.7251420021057129,0.1566299796104431,0.7107526063919067,287.1838684082031,284.95001220703125,301.4056396484375,296.5382995605469,299.2527770996094,297.3340148925781,287.1828918457031,1.0,0.4066659212112427,1.0,1.0,0.7402462363243103,1.0,-2.177858352661133,1.023712992668152,1.1541454792022705,0.5250943303108215,1.0,1.0,0.0,72.78021240234375,67.0,46253.13671875,0.0,856.4393310546875,1.0,283.1499938964844,285.9169311523437,299.5403747558594,302.5814819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324773073196411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.67919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1875.8721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663820,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.9990000128746032,0.4857618510723114,0.367737352848053,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.9152511358261108,0.3131320178508758,0.296758621931076,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.8394386172294617,0.2416996955871582,0.1696975231170654,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.8811841011047363,0.2805593311786651,0.2663221657276153,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1782531738281,0.7306944131851196,0.1570382565259933,0.7121161818504333,287.17822265625,284.95001220703125,301.39422607421875,296.5486755371094,299.2500915527344,297.34063720703125,287.1782531738281,1.0,0.405103862285614,1.0,1.0,0.7413805723190308,1.0,-2.17581558227539,1.0223205089569092,1.153494954109192,0.5240283608436584,1.0,1.0,0.0,70.84859466552734,70.0,46222.8671875,0.0,847.381591796875,1.0,283.1499938964844,285.91424560546875,299.5465393066406,302.5820617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318820357322693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1870.8648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663880,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.9990000128746032,0.4857618510723114,0.367737352848053,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.9152511358261108,0.3131320178508758,0.296758621931076,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.8394386172294617,0.2416996955871582,0.1696975231170654,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.8811841011047363,0.2805593311786651,0.2663221657276153,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1782531738281,0.7306944131851196,0.1570382565259933,0.7121161818504333,287.17822265625,284.95001220703125,301.39422607421875,296.5486755371094,299.2500915527344,297.34063720703125,287.1782531738281,1.0,0.405103862285614,1.0,1.0,0.7413805723190308,1.0,-2.17581558227539,1.0223205089569092,1.153494954109192,0.5240283608436584,1.0,1.0,0.0,70.84859466552734,70.0,46222.8671875,0.0,847.381591796875,1.0,283.1499938964844,285.91424560546875,299.5465393066406,302.5820617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318820357322693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1870.8648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663940,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.9990000128746032,0.4906079769134521,0.3641949594020843,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838684082031,0.9219105839729308,0.3160745203495025,0.2994875013828277,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.8437501788139343,0.2433350980281829,0.1708092391490936,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.183837890625,0.8860913515090942,0.2824642062187195,0.268081784248352,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18365478515625,0.7335019707679749,0.1575276851654052,0.7140846252441406,287.1838684082031,284.95001220703125,301.3843078613281,296.5586242675781,299.2481994628906,297.34686279296875,287.1843566894531,1.0,0.4053080081939697,1.0,1.0,0.7425149083137512,1.0,-2.18064546585083,1.0243251323699951,1.1563204526901243,0.5249300599098206,1.0,1.0,0.0,70.21414184570312,73.0,46316.98046875,0.0,849.5180053710938,1.0,283.1499938964844,285.9195251464844,299.5572204589844,302.5954284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315800786018372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1868.3272705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664000,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.9990000128746032,0.4906079769134521,0.3641949594020843,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838684082031,0.9219105839729308,0.3160745203495025,0.2994875013828277,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.8437501788139343,0.2433350980281829,0.1708092391490936,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.183837890625,0.8860913515090942,0.2824642062187195,0.268081784248352,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18365478515625,0.7335019707679749,0.1575276851654052,0.7140846252441406,287.1838684082031,284.95001220703125,301.3843078613281,296.5586242675781,299.2481994628906,297.34686279296875,287.1843566894531,1.0,0.4053080081939697,1.0,1.0,0.7425149083137512,1.0,-2.18064546585083,1.0243251323699951,1.1563204526901243,0.5249300599098206,1.0,1.0,0.0,70.21414184570312,73.0,46316.98046875,0.0,849.5180053710938,1.0,283.1499938964844,285.9195251464844,299.5572204589844,302.5954284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315800786018372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1868.3272705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664060,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.9990000128746032,0.494656890630722,0.3639695048332214,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9254828691482544,0.3190706372261047,0.3022929430007934,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.8457255363464355,0.2450011819601059,0.1719624996185302,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.8883237242698669,0.2843948602676391,0.2698920369148254,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956481933594,0.7343775629997253,0.1580567061901092,0.7164056897163391,287.1960144042969,284.95001220703125,301.37628173828125,296.5680847167969,299.24639892578125,297.3508605957031,287.1968688964844,1.0,0.4068101346492767,1.0,1.0,0.7434000968933105,1.0,-2.19008731842041,1.028704285621643,1.1613829135894775,0.5271910429000854,1.0,1.0,0.0,70.42974853515625,76.0,46490.765625,0.0,859.1433715820312,1.0,283.1499938964844,285.9296569824219,299.56915283203125,302.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318671345710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1870.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664120,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.9990000128746032,0.494656890630722,0.3639695048332214,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9254828691482544,0.3190706372261047,0.3022929430007934,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.8457255363464355,0.2450011819601059,0.1719624996185302,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.8883237242698669,0.2843948602676391,0.2698920369148254,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956481933594,0.7343775629997253,0.1580567061901092,0.7164056897163391,287.1960144042969,284.95001220703125,301.37628173828125,296.5680847167969,299.24639892578125,297.3508605957031,287.1968688964844,1.0,0.4068101346492767,1.0,1.0,0.7434000968933105,1.0,-2.19008731842041,1.028704285621643,1.1613829135894775,0.5271910429000854,1.0,1.0,0.0,70.42974853515625,76.0,46490.765625,0.0,859.1433715820312,1.0,283.1499938964844,285.9296569824219,299.56915283203125,302.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318671345710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1870.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664180,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2130126953125,0.9990000128746032,0.4978919625282287,0.3663545250892639,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.9265437126159668,0.3221182227134704,0.3051696717739105,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127685546875,0.8458216190338135,0.2466929405927658,0.1731509864330291,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.8884209394454956,0.2863491177558899,0.2717473804950714,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.7336863875389099,0.1585945188999176,0.7189042568206787,287.2129211425781,284.95001220703125,301.3705139160156,296.5770874023437,299.2444152832031,297.3522033691406,287.2139587402344,1.0,0.409314215183258,1.0,1.0,0.7442853450775146,1.0,-2.203061819076538,1.0348398685455322,1.1682218313217163,0.5304311513900757,1.0,1.0,0.0,71.31185150146484,79.0,46720.1640625,0.0,874.6878662109375,1.0,283.1499938964844,285.94317626953125,299.5806579589844,302.64093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326815724372864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1877.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664240,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2130126953125,0.9990000128746032,0.4978919625282287,0.3663545250892639,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.9265437126159668,0.3221182227134704,0.3051696717739105,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127685546875,0.8458216190338135,0.2466929405927658,0.1731509864330291,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.8884209394454956,0.2863491177558899,0.2717473804950714,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.7336863875389099,0.1585945188999176,0.7189042568206787,287.2129211425781,284.95001220703125,301.3705139160156,296.5770874023437,299.2444152832031,297.3522033691406,287.2139587402344,1.0,0.409314215183258,1.0,1.0,0.7442853450775146,1.0,-2.203061819076538,1.0348398685455322,1.1682218313217163,0.5304311513900757,1.0,1.0,0.0,71.31185150146484,79.0,46720.1640625,0.0,874.6878662109375,1.0,283.1499938964844,285.94317626953125,299.5806579589844,302.64093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326815724372864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1877.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664300,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2227783203125,0.9990000128746032,0.4992199540138244,0.3683344423770904,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.9263232946395874,0.3236594498157501,0.3066316843032837,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.8453084826469421,0.2475459575653076,0.1737557053565979,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225952148437,0.8878333568572998,0.2873331904411316,0.2726888358592987,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.7328674793243408,0.1588597446680069,0.7201778888702393,287.22265625,284.95001220703125,301.3685913085937,296.5813903808594,299.24346923828125,297.3519287109375,287.22381591796875,1.0,0.4108649492263794,1.0,1.0,0.7447279095649719,1.0,-2.2105908393859863,1.0384249687194824,1.1721659898757937,0.5323395133018494,1.0,1.0,0.0,71.95658111572266,79.0,46849.8203125,0.0,884.2809448242188,1.0,283.1499938964844,285.95086669921875,299.58599853515625,302.65399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332419157028198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.32177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1882.3111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664360,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23309326171875,0.9990000128746032,0.5003954172134399,0.3706920444965362,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.925751268863678,0.3252093493938446,0.3081055581569671,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.844534158706665,0.2484018802642822,0.1743651926517486,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23291015625,0.8869490027427673,0.2883202135562897,0.2736367583274841,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.232421875,0.7318263649940491,0.1591210216283798,0.7214531302452087,287.23297119140625,284.95001220703125,301.36737060546875,296.5856018066406,299.2424621582031,297.3512268066406,287.23419189453125,1.0,0.4125544428825378,1.0,1.0,0.7454045414924622,1.0,-2.21859073638916,1.0421680212020874,1.1764228343963623,0.5343016982078552,1.0,1.0,0.0,72.70088195800781,82.0,46985.25,0.0,894.76806640625,1.0,283.1499938964844,285.9589233398437,299.59112548828125,302.6672668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338709831237793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1887.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664420,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.9990000128746032,0.5022121667861938,0.3765478432178497,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.9235819578170776,0.3283388316631317,0.3110924363136291,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.8422253131866455,0.2501212358474731,0.1755978614091873,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.8843135833740234,0.2903020679950714,0.2755512595176697,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546691894531,0.7290836572647095,0.1596240103244781,0.7239733934402466,287.2552795410156,284.95001220703125,301.3672180175781,296.59356689453125,299.24090576171875,297.3484191894531,287.256591796875,1.0,0.4163570404052734,1.0,1.0,0.7467577457427979,1.0,-2.2360243797302246,1.0503569841384888,1.1856672763824463,0.5386136174201965,1.0,1.0,0.0,74.49789428710938,85.0,47273.87109375,0.0,918.5215454101562,1.0,283.1499938964844,285.9761047363281,299.6004333496094,302.6941223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353131175041199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.7950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
