time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664480,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.9990000128746032,0.5022121667861938,0.3765478432178497,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.9235819578170776,0.3283388316631317,0.3110924363136291,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.8422253131866455,0.2501212358474731,0.1755978614091873,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.8843135833740234,0.2903020679950714,0.2755512595176697,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546691894531,0.7290836572647095,0.1596240103244781,0.7239733934402466,287.2552795410156,284.95001220703125,301.3672180175781,296.59356689453125,299.24090576171875,297.3484191894531,287.256591796875,1.0,0.4163570404052734,1.0,1.0,0.7467577457427979,1.0,-2.2360243797302246,1.0503569841384888,1.1856672763824463,0.5386136174201965,1.0,1.0,0.0,74.49789428710938,85.0,47273.87109375,0.0,918.5215454101562,1.0,283.1499938964844,285.9761047363281,299.6004333496094,302.6941223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353131175041199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.7950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664540,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.9990000128746032,0.5033973455429077,0.3835402131080627,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.9204675555229188,0.3315029144287109,0.3141234517097473,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27899169921875,0.839219868183136,0.2518465518951416,0.176843449473381,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790832519531,0.8808780312538147,0.292290449142456,0.2774837017059326,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.7257108092308044,0.1600984632968902,0.7264225482940674,287.2791748046875,284.95001220703125,301.3704528808594,296.6010437011719,299.2403259277344,297.3443298339844,287.28057861328125,1.0,0.4205752313137054,1.0,1.0,0.7481110095977783,1.0,-2.254823684692383,1.0592265129089355,1.1955972909927368,0.5433038473129272,1.0,1.0,0.0,76.61764526367188,88.0,47578.55859375,0.0,945.2175903320312,1.0,283.1499938964844,285.9942626953125,299.6087951660156,302.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369217276573181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1913.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664600,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.9990000128746032,0.5033973455429077,0.3835402131080627,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.9204675555229188,0.3315029144287109,0.3141234517097473,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27899169921875,0.839219868183136,0.2518465518951416,0.176843449473381,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790832519531,0.8808780312538147,0.292290449142456,0.2774837017059326,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.7257108092308044,0.1600984632968902,0.7264225482940674,287.2791748046875,284.95001220703125,301.3704528808594,296.6010437011719,299.2403259277344,297.3443298339844,287.28057861328125,1.0,0.4205752313137054,1.0,1.0,0.7481110095977783,1.0,-2.254823684692383,1.0592265129089355,1.1955972909927368,0.5433038473129272,1.0,1.0,0.0,76.61764526367188,88.0,47578.55859375,0.0,945.2175903320312,1.0,283.1499938964844,285.9942626953125,299.6087951660156,302.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369217276573181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1913.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664660,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30419921875,0.9990000128746032,0.5040523409843445,0.3912720382213592,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040466308594,0.9168424606323242,0.3346962630748749,0.3171900808811188,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.8358336687088013,0.2535749971866607,0.1780973076820373,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.8770015835762024,0.2942823469638824,0.2794277369976043,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.7219511866569519,0.160546213388443,0.7287899851799011,287.3040466308594,284.95001220703125,301.3774108886719,296.6079406738281,299.2409973144531,297.33966064453125,287.30548095703125,1.0,0.4250623285770416,1.0,1.0,0.749768078327179,1.0,-2.2744736671447754,1.0684207677841189,1.2060528993606567,0.5481297373771667,1.0,1.0,0.0,78.968017578125,91.0,47891.34765625,0.0,974.0830688476562,1.0,283.1499938964844,286.012939453125,299.6163024902344,302.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386298179626465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.9178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664720,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30419921875,0.9990000128746032,0.5040523409843445,0.3912720382213592,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040466308594,0.9168424606323242,0.3346962630748749,0.3171900808811188,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.8358336687088013,0.2535749971866607,0.1780973076820373,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.8770015835762024,0.2942823469638824,0.2794277369976043,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.7219511866569519,0.160546213388443,0.7287899851799011,287.3040466308594,284.95001220703125,301.3774108886719,296.6079406738281,299.2409973144531,297.33966064453125,287.30548095703125,1.0,0.4250623285770416,1.0,1.0,0.749768078327179,1.0,-2.2744736671447754,1.0684207677841189,1.2060528993606567,0.5481297373771667,1.0,1.0,0.0,78.968017578125,91.0,47891.34765625,0.0,974.0830688476562,1.0,283.1499938964844,286.012939453125,299.6163024902344,302.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386298179626465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.9178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664780,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.9990000128746032,0.5041503310203552,0.3995667695999145,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.9129338264465332,0.3379215598106384,0.3202931880950928,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8322114944458008,0.2553063333034515,0.1793580800294876,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.8728561997413635,0.2962772846221924,0.2813812792301178,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.7178884148597717,0.1609661430120468,0.7310622334480286,287.3298034667969,284.95001220703125,301.3884582519531,296.6142578125,299.2438049316406,297.3351745605469,287.3312683105469,1.0,0.4297573864459991,1.0,1.0,0.7514252066612244,1.0,-2.294762134552002,1.077932596206665,1.216829538345337,0.5531313419342041,1.0,1.0,0.0,81.5118408203125,94.0,48211.1015625,0.0,1004.81982421875,1.0,283.1499938964844,286.03204345703125,299.6229858398437,302.7741394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404037714004517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1943.0220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664840,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.9990000128746032,0.5041503310203552,0.3995667695999145,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.9129338264465332,0.3379215598106384,0.3202931880950928,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8322114944458008,0.2553063333034515,0.1793580800294876,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.8728561997413635,0.2962772846221924,0.2813812792301178,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.7178884148597717,0.1609661430120468,0.7310622334480286,287.3298034667969,284.95001220703125,301.3884582519531,296.6142578125,299.2438049316406,297.3351745605469,287.3312683105469,1.0,0.4297573864459991,1.0,1.0,0.7514252066612244,1.0,-2.294762134552002,1.077932596206665,1.216829538345337,0.5531313419342041,1.0,1.0,0.0,81.5118408203125,94.0,48211.1015625,0.0,1004.81982421875,1.0,283.1499938964844,286.03204345703125,299.6229858398437,302.7741394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404037714004517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1943.0220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664900,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431396484375,0.9990000128746032,0.5039955973625183,0.4038625657558441,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.9109470248222352,0.3395465016365051,0.3218580484390259,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.8303571939468384,0.2561733722686767,0.1799907982349395,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428649902344,0.8707379698753357,0.297276109457016,0.2823612093925476,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422546386719,0.7157685160636902,0.1611666828393936,0.7321643829345703,287.3429870605469,284.95001220703125,301.3956604003906,296.6171875,299.24615478515625,297.3332824707031,287.3444519042969,1.0,0.4321591258049011,1.0,1.0,0.7522537112236023,1.0,-2.305062770843506,1.0827676057815552,1.222295165061951,0.5556759238243103,1.0,1.0,0.0,82.84154510498047,94.0,48373.51953125,0.0,1020.7678833007812,1.0,283.1499938964844,286.0417175292969,299.6260681152344,302.7872009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741310179233551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1950.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664960,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.9990000128746032,0.5037256479263306,0.4082189500331878,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562927246094,0.9089781641960144,0.3411783874034881,0.3234303891658783,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.8284987211227417,0.2570413947105407,0.1806248724460601,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.8686200380325317,0.2982758581638336,0.2833429276943207,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555908203125,0.7136045098304749,0.1613624989986419,0.7332491874694824,287.3562927246094,284.95001220703125,301.4040222167969,296.6199645996094,299.2491455078125,297.33172607421875,287.3577880859375,1.0,0.4345832765102386,1.0,1.0,0.7531725168228149,1.0,-2.315423488616944,1.087605357170105,1.2278181314468384,0.558208703994751,1.0,1.0,0.0,84.2001724243164,82.0,48537.17578125,0.0,1037.0262451171875,1.0,283.1499938964844,286.051513671875,299.6289978027344,302.8001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422285079956055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1958.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665020,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.9990000128746032,0.504329264163971,0.403463214635849,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.9161531329154968,0.3444020748138428,0.3264307081699371,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.833169162273407,0.2587260603904724,0.181777223944664,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.8739157319068909,0.3002215921878814,0.2851485013961792,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.7167874574661255,0.1617118120193481,0.7346670031547546,287.3672180175781,284.95001220703125,301.4244079589844,296.6250305175781,299.2574157714844,297.3312683105469,287.3671569824219,1.0,0.4336980879306793,1.0,1.0,0.7550100684165955,1.0,-2.318584442138672,1.088516116142273,1.2300682067871094,0.5586704611778259,1.0,1.0,0.0,83.16082000732422,85.0,48619.32421875,0.0,1036.2625732421875,1.0,283.1499938964844,286.05780029296875,299.63250732421875,302.8157653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437732815742493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1971.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665080,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.9990000128746032,0.504329264163971,0.403463214635849,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.9161531329154968,0.3444020748138428,0.3264307081699371,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.833169162273407,0.2587260603904724,0.181777223944664,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.8739157319068909,0.3002215921878814,0.2851485013961792,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.7167874574661255,0.1617118120193481,0.7346670031547546,287.3672180175781,284.95001220703125,301.4244079589844,296.6250305175781,299.2574157714844,297.3312683105469,287.3671569824219,1.0,0.4336980879306793,1.0,1.0,0.7550100684165955,1.0,-2.318584442138672,1.088516116142273,1.2300682067871094,0.5586704611778259,1.0,1.0,0.0,83.16082000732422,85.0,48619.32421875,0.0,1036.2625732421875,1.0,283.1499938964844,286.05780029296875,299.63250732421875,302.8157653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437732815742493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1971.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665140,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37530517578125,0.9990000128746032,0.5064404010772705,0.4022227823734283,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.375244140625,0.9205033779144288,0.3476451635360718,0.3294578194618225,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.8355952501296997,0.2603653967380523,0.1829148232936859,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.8766708374023438,0.3021161258220672,0.2869288027286529,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749389648437,0.7179830074310303,0.1620821952819824,0.7362253069877625,287.375244140625,284.95001220703125,301.45001220703125,296.6294250488281,299.2694702148437,297.33258056640625,287.3758850097656,1.0,0.434893250465393,1.0,1.0,0.756847620010376,1.0,-2.326098680496216,1.0916699171066284,1.234428882598877,0.5600225329399109,1.0,1.0,0.0,83.08578491210938,88.0,48726.453125,0.0,1043.9476318359375,1.0,283.1499938964844,286.06353759765625,299.6336669921875,302.82177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444908022880554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.9818115234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665200,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37530517578125,0.9990000128746032,0.5064404010772705,0.4022227823734283,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.375244140625,0.9205033779144288,0.3476451635360718,0.3294578194618225,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.8355952501296997,0.2603653967380523,0.1829148232936859,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.8766708374023438,0.3021161258220672,0.2869288027286529,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749389648437,0.7179830074310303,0.1620821952819824,0.7362253069877625,287.375244140625,284.95001220703125,301.45001220703125,296.6294250488281,299.2694702148437,297.33258056640625,287.3758850097656,1.0,0.434893250465393,1.0,1.0,0.756847620010376,1.0,-2.326098680496216,1.0916699171066284,1.234428882598877,0.5600225329399109,1.0,1.0,0.0,83.08578491210938,88.0,48726.453125,0.0,1043.9476318359375,1.0,283.1499938964844,286.06353759765625,299.6336669921875,302.82177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444908022880554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.9818115234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665260,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3908386230469,0.9990000128746032,0.5082623362541199,0.404115229845047,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907470703125,0.9222014546394348,0.3509706556797027,0.3325851857662201,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.8360000252723694,0.2619908452033996,0.1840603351593017,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.8771205544471741,0.3039920628070831,0.2887152135372162,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.7174777388572693,0.1624800711870193,0.7380631566047668,287.3907470703125,284.95001220703125,301.4811096191406,296.6358947753906,299.28436279296875,297.33380126953125,287.3916931152344,1.0,0.4371216297149658,1.0,1.0,0.7583381533622742,1.0,-2.337851047515869,1.097020983695984,1.2408301830291748,0.5627287030220032,1.0,1.0,0.0,83.8924331665039,91.0,48910.9140625,0.0,1059.731689453125,1.0,283.1499938964844,286.0743408203125,299.638916015625,302.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450332641601562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1982.6385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665320,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3908386230469,0.9990000128746032,0.5082623362541199,0.404115229845047,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907470703125,0.9222014546394348,0.3509706556797027,0.3325851857662201,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.8360000252723694,0.2619908452033996,0.1840603351593017,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.8771205544471741,0.3039920628070831,0.2887152135372162,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.7174777388572693,0.1624800711870193,0.7380631566047668,287.3907470703125,284.95001220703125,301.4811096191406,296.6358947753906,299.28436279296875,297.33380126953125,287.3916931152344,1.0,0.4371216297149658,1.0,1.0,0.7583381533622742,1.0,-2.337851047515869,1.097020983695984,1.2408301830291748,0.5627287030220032,1.0,1.0,0.0,83.8924331665039,91.0,48910.9140625,0.0,1059.731689453125,1.0,283.1499938964844,286.0743408203125,299.638916015625,302.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450332641601562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1982.6385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665380,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112854003906,0.9990000128746032,0.5094243884086609,0.4079466462135315,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41119384765625,0.9222676157951356,0.3543687164783478,0.335800439119339,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110107421875,0.8351848125457764,0.2636326551437378,0.1852263808250427,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.8761739730834961,0.3058804273605346,0.2905254662036896,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106140136719,0.7159375548362732,0.1629055440425872,0.7401072382926941,287.4111633300781,284.95001220703125,301.5174865722656,296.6470642089844,299.30181884765625,297.33477783203125,287.412353515625,1.0,0.4401217401027679,1.0,1.0,0.7598286867141724,1.0,-2.35234808921814,1.1037389039993286,1.248609185218811,0.5661986470222473,1.0,1.0,0.0,85.25508880615234,94.0,49158.62890625,0.0,1080.867919921875,1.0,283.1499938964844,286.08892822265625,299.6500549316406,302.8596496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456052303314209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1987.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665440,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112854003906,0.9990000128746032,0.5094243884086609,0.4079466462135315,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41119384765625,0.9222676157951356,0.3543687164783478,0.335800439119339,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110107421875,0.8351848125457764,0.2636326551437378,0.1852263808250427,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.8761739730834961,0.3058804273605346,0.2905254662036896,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106140136719,0.7159375548362732,0.1629055440425872,0.7401072382926941,287.4111633300781,284.95001220703125,301.5174865722656,296.6470642089844,299.30181884765625,297.33477783203125,287.412353515625,1.0,0.4401217401027679,1.0,1.0,0.7598286867141724,1.0,-2.35234808921814,1.1037389039993286,1.248609185218811,0.5661986470222473,1.0,1.0,0.0,85.25508880615234,94.0,49158.62890625,0.0,1080.867919921875,1.0,283.1499938964844,286.08892822265625,299.6500549316406,302.8596496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456052303314209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1987.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665500,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4231262207031,0.9990000128746032,0.5097171068191528,0.4103963673114776,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4230041503906,0.9218653440475464,0.3560933470726013,0.3374374806880951,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227905273437,0.834457516670227,0.2644636034965515,0.1858194321393966,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42291259765625,0.8753339052200317,0.3068337738513946,0.2914431393146515,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42236328125,0.7148889303207397,0.1631300598382949,0.741205096244812,287.4229736328125,284.95001220703125,301.5375671386719,296.654296875,299.3114929199219,297.3352966308594,287.4242858886719,1.0,0.4418419003486633,1.0,1.0,0.7605739235877991,1.0,-2.3603973388671875,1.107495665550232,1.252901554107666,0.5681557059288025,1.0,1.0,0.0,86.09532928466797,94.0,49303.6796875,0.0,1093.03955078125,1.0,283.1499938964844,286.0975036621094,299.6575927734375,302.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459520101547241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1990.5340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665560,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.9990000128746032,0.5098482370376587,0.4131033718585968,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43560791015625,0.9212621450424194,0.3578320741653442,0.3390905559062958,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.833584725856781,0.2653008103370666,0.1864185631275177,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.8743270039558411,0.3077930212020874,0.2923686504364013,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349060058594,0.7137060761451721,0.1633601188659668,0.7423423528671265,287.43560791015625,284.95001220703125,301.5588073730469,296.6625671386719,299.32159423828125,297.3358764648437,287.4369812011719,1.0,0.4436670541763305,1.0,1.0,0.7614901065826416,1.0,-2.368826389312744,1.1113907098770142,1.2574355602264404,0.5701675415039062,1.0,1.0,0.0,87.01477813720703,82.0,49459.08984375,0.0,1106.0318603515625,1.0,283.1499938964844,286.1067199707031,299.6661071777344,302.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746326208114624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1993.7529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665620,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.9990000128746032,0.5111863613128662,0.4055139720439911,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.9313158988952636,0.3612858355045318,0.3422733247280121,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.8399786353111267,0.2669363915920257,0.1875126957893371,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.8815892338752747,0.309670090675354,0.2940770387649536,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7185124158859253,0.1637909263372421,0.7439673542976379,287.4463806152344,284.95001220703125,301.6046447753906,296.6820678710937,299.3428955078125,297.3375549316406,287.4463195800781,1.0,0.441806435585022,1.0,1.0,0.7633224129676819,1.0,-2.368869066238404,1.1107890605926514,1.258080005645752,0.5698075294494629,1.0,1.0,0.0,85.1845932006836,85.0,49542.0390625,0.0,1098.683349609375,1.0,283.1499938964844,286.11297607421875,299.68438720703125,302.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468318343162537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1998.105224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665680,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.9990000128746032,0.5111863613128662,0.4055139720439911,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.9313158988952636,0.3612858355045318,0.3422733247280121,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.8399786353111267,0.2669363915920257,0.1875126957893371,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.8815892338752747,0.309670090675354,0.2940770387649536,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7185124158859253,0.1637909263372421,0.7439673542976379,287.4463806152344,284.95001220703125,301.6046447753906,296.6820678710937,299.3428955078125,297.3375549316406,287.4463195800781,1.0,0.441806435585022,1.0,1.0,0.7633224129676819,1.0,-2.368869066238404,1.1107890605926514,1.258080005645752,0.5698075294494629,1.0,1.0,0.0,85.1845932006836,85.0,49542.0390625,0.0,1098.683349609375,1.0,283.1499938964844,286.11297607421875,299.68438720703125,302.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468318343162537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1998.105224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554138183594,0.9990000128746032,0.5141221284866333,0.4021753072738647,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4553527832031,0.9376958012580872,0.3647516369819641,0.345493733882904,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.8437456488609314,0.2685621380805969,0.188619002699852,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.455322265625,0.8858430981636047,0.3115313947200775,0.2957965135574341,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.7209535837173462,0.1642425954341888,0.7458016276359558,287.4553527832031,284.95001220703125,301.6546325683594,296.7052307128906,299.36651611328125,297.3392028808594,287.4560852050781,1.0,0.4423174560070038,1.0,1.0,0.7651547193527222,1.0,-2.374314546585083,1.112948656082153,1.2613658905029297,0.5706202387809753,1.0,1.0,0.0,84.54782104492188,88.0,49662.70703125,0.0,1102.1279296875,1.0,283.1499938964844,286.1194763183594,299.7049560546875,302.9455261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466650009155273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1996.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554138183594,0.9990000128746032,0.5141221284866333,0.4021753072738647,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4553527832031,0.9376958012580872,0.3647516369819641,0.345493733882904,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.8437456488609314,0.2685621380805969,0.188619002699852,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.455322265625,0.8858430981636047,0.3115313947200775,0.2957965135574341,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.7209535837173462,0.1642425954341888,0.7458016276359558,287.4553527832031,284.95001220703125,301.6546325683594,296.7052307128906,299.36651611328125,297.3392028808594,287.4560852050781,1.0,0.4423174560070038,1.0,1.0,0.7651547193527222,1.0,-2.374314546585083,1.112948656082153,1.2613658905029297,0.5706202387809753,1.0,1.0,0.0,84.54782104492188,88.0,49662.70703125,0.0,1102.1279296875,1.0,283.1499938964844,286.1194763183594,299.7049560546875,302.9455261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466650009155273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1996.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665860,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.9990000128746032,0.5167729258537292,0.4024889469146728,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729309082031,0.9408386945724488,0.3682738542556762,0.3487949073314667,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727783203125,0.8451648354530334,0.2702153027057647,0.1897662878036499,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4728698730469,0.8874179124832153,0.3134165406227112,0.2975675165653229,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.7214201092720032,0.1647194176912307,0.7479231953620911,287.4729309082031,284.95001220703125,301.7084045410156,296.7317199707031,299.3924560546875,297.3411865234375,287.4739685058594,1.0,0.4440577626228332,1.0,1.0,0.7666864395141602,1.0,-2.384702682495117,1.1176316738128662,1.267071008682251,0.5729649662971497,1.0,1.0,0.0,84.94304656982422,91.0,49875.76953125,0.0,1115.2708740234375,1.0,283.1499938964844,286.1319274902344,299.7312927246094,302.9821472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465460300445557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.6448974609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665920,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.9990000128746032,0.5167729258537292,0.4024889469146728,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729309082031,0.9408386945724488,0.3682738542556762,0.3487949073314667,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727783203125,0.8451648354530334,0.2702153027057647,0.1897662878036499,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4728698730469,0.8874179124832153,0.3134165406227112,0.2975675165653229,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.7214201092720032,0.1647194176912307,0.7479231953620911,287.4729309082031,284.95001220703125,301.7084045410156,296.7317199707031,299.3924560546875,297.3411865234375,287.4739685058594,1.0,0.4440577626228332,1.0,1.0,0.7666864395141602,1.0,-2.384702682495117,1.1176316738128662,1.267071008682251,0.5729649662971497,1.0,1.0,0.0,84.94304656982422,91.0,49875.76953125,0.0,1115.2708740234375,1.0,283.1499938964844,286.1319274902344,299.7312927246094,302.9821472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465460300445557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.6448974609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665980,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9990000128746032,0.5187441110610962,0.405124306678772,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.9419600963592528,0.3718629777431488,0.3521781861782074,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.845086932182312,0.2719048261642456,0.1909535378217697,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958190917969,0.887290894985199,0.3153366148471832,0.2993907332420349,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.7206479907035828,0.165221020579338,0.7502579689025879,287.49591064453125,284.95001220703125,301.7655639648437,296.7611389160156,299.4200744628906,297.34295654296875,287.4971923828125,1.0,0.446711778640747,1.0,1.0,0.7682181596755981,1.0,-2.398353099822998,1.1239354610443115,1.274417519569397,0.5762160420417786,1.0,1.0,0.0,85.99812316894531,94.0,50157.5625,0.0,1134.8814697265625,1.0,283.1499938964844,286.1485595703125,299.76190185546875,303.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467305660247803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1997.2333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666040,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9990000128746032,0.5187441110610962,0.405124306678772,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.9419600963592528,0.3718629777431488,0.3521781861782074,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.845086932182312,0.2719048261642456,0.1909535378217697,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958190917969,0.887290894985199,0.3153366148471832,0.2993907332420349,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.7206479907035828,0.165221020579338,0.7502579689025879,287.49591064453125,284.95001220703125,301.7655639648437,296.7611389160156,299.4200744628906,297.34295654296875,287.4971923828125,1.0,0.446711778640747,1.0,1.0,0.7682181596755981,1.0,-2.398353099822998,1.1239354610443115,1.274417519569397,0.5762160420417786,1.0,1.0,0.0,85.99812316894531,94.0,50157.5625,0.0,1134.8814697265625,1.0,283.1499938964844,286.1485595703125,299.76190185546875,303.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467305660247803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1997.2333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666100,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.9990000128746032,0.519429624080658,0.4071079790592193,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091552734375,0.9419581294059752,0.3736839890480041,0.3539005815982818,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089416503906,0.8446287512779236,0.2727643251419067,0.1915618777275085,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.8867508172988892,0.3163113296031952,0.300322026014328,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.7199144959449768,0.1654817909002304,0.7514995336532593,287.5091247558594,284.95001220703125,301.7953186035156,296.77685546875,299.4344482421875,297.34375,287.5105285644531,1.0,0.4483073949813843,1.0,1.0,0.7689840197563171,1.0,-2.40615463256836,1.1275715827941897,1.2785829305648804,0.5781124830245972,1.0,1.0,0.0,86.71955871582031,94.0,50320.97265625,0.0,1146.66162109375,1.0,283.1499938964844,286.1582336425781,299.7783508300781,303.0536193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469469308853149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.0968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666160,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233459472656,0.9990000128746032,0.5199328064918518,0.4094201922416687,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.9416863322257996,0.3755204379558563,0.3556407988071441,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52301025390625,0.8439713716506958,0.2736323773860931,0.1921786069869995,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52313232421875,0.8859836459159851,0.317294716835022,0.3012647330760956,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224609375,0.7190132141113281,0.1657484173774719,0.7527827024459839,287.5232238769531,284.95001220703125,301.8257751464844,296.793212890625,299.44903564453125,297.34454345703125,287.52471923828125,1.0,0.4500349760055542,1.0,1.0,0.7699330449104309,1.0,-2.414435148239136,1.1313940286636353,1.283041000366211,0.5800907611846924,1.0,1.0,0.0,87.53905487060547,97.0,50495.6484375,0.0,1159.4676513671875,1.0,283.1499938964844,286.1685791015625,299.7953796386719,303.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472255229949951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2001.4964599609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666220,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.9990000128746032,0.5203343629837036,0.4149366319179535,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540771484375,0.9404364824295044,0.3792459666728973,0.3591795861721039,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538330078125,0.8421412110328674,0.2753974497318268,0.1934389024972915,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.553955078125,0.8838592767715454,0.3192913234233856,0.3031870722770691,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.7167617082595825,0.1662995815277099,0.755474865436554,287.5540466308594,284.95001220703125,301.8886108398437,296.8275451660156,299.4793395996094,297.3463134765625,287.55572509765625,1.0,0.4538618624210357,1.0,1.0,0.7718310952186584,1.0,-2.432372570037842,1.1397165060043335,1.2926559448242188,0.5844247937202454,1.0,1.0,0.0,89.45360565185547,100.0,50879.98046875,0.0,1188.0565185546875,1.0,283.1499938964844,286.19140625,299.8310852050781,303.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479930520057678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2008.1134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666280,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.9990000128746032,0.5203343629837036,0.4149366319179535,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540771484375,0.9404364824295044,0.3792459666728973,0.3591795861721039,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538330078125,0.8421412110328674,0.2753974497318268,0.1934389024972915,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.553955078125,0.8838592767715454,0.3192913234233856,0.3031870722770691,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.7167617082595825,0.1662995815277099,0.755474865436554,287.5540466308594,284.95001220703125,301.8886108398437,296.8275451660156,299.4793395996094,297.3463134765625,287.55572509765625,1.0,0.4538618624210357,1.0,1.0,0.7718310952186584,1.0,-2.432372570037842,1.1397165060043335,1.2926559448242188,0.5844247937202454,1.0,1.0,0.0,89.45360565185547,100.0,50879.98046875,0.0,1188.0565185546875,1.0,283.1499938964844,286.19140625,299.8310852050781,303.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479930520057678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2008.1134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666340,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880432128906,0.9990000128746032,0.5200291275978088,0.421294093132019,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.9385626316070556,0.3830370604991913,0.3627888858318329,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.8398716449737549,0.277198314666748,0.1947308033704757,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.881227970123291,0.3213253021240234,0.305153489112854,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.7141013741493225,0.1668804883956909,0.7583337426185608,287.5878601074219,284.95001220703125,301.9537048339844,296.86383056640625,299.50946044921875,297.3456115722656,287.58966064453125,1.0,0.4580549597740173,1.0,1.0,0.773729145526886,1.0,-2.4516966342926025,1.1487287282943726,1.3029677867889404,0.5891472101211548,1.0,1.0,0.0,91.6453094482422,103.0,51307.1640625,0.0,1219.8267822265625,1.0,283.1499938964844,286.216796875,299.8684997558594,303.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489805221557617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2016.6375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
