time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666400,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880432128906,0.9990000128746032,0.5200291275978088,0.421294093132019,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.9385626316070556,0.3830370604991913,0.3627888858318329,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.8398716449737549,0.277198314666748,0.1947308033704757,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.881227970123291,0.3213253021240234,0.305153489112854,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.7141013741493225,0.1668804883956909,0.7583337426185608,287.5878601074219,284.95001220703125,301.9537048339844,296.86383056640625,299.50946044921875,297.3456115722656,287.58966064453125,1.0,0.4580549597740173,1.0,1.0,0.773729145526886,1.0,-2.4516966342926025,1.1487287282943726,1.3029677867889404,0.5891472101211548,1.0,1.0,0.0,91.6453094482422,103.0,51307.1640625,0.0,1219.8267822265625,1.0,283.1499938964844,286.216796875,299.8684997558594,303.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489805221557617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2016.6375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666460,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.9990000128746032,0.5191453695297241,0.4281994998455047,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6237487792969,0.9363291263580322,0.3868877589702606,0.3664607107639313,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234741210937,0.8373668789863586,0.2790315151214599,0.1960500627756118,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.878322184085846,0.3233932256698608,0.3071584105491638,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227722167969,0.7111806273460388,0.1674908995628357,0.7613561153411865,287.62371826171875,284.95001220703125,302.02069091796875,296.9017333984375,299.5399475097656,297.3441772460937,287.6256103515625,1.0,0.4625039100646972,1.0,1.0,0.7759411334991455,1.0,-2.4720232486724854,1.1581528186798096,1.3138704299926758,0.5940645933151245,1.0,1.0,0.0,94.03791046142578,91.0,51761.0703125,0.0,1254.1109619140625,1.0,283.1499938964844,286.2438659667969,299.9072570800781,303.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501246333122253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2026.529541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666520,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.9990000128746032,0.5191453695297241,0.4281994998455047,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6237487792969,0.9363291263580322,0.3868877589702606,0.3664607107639313,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234741210937,0.8373668789863586,0.2790315151214599,0.1960500627756118,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.878322184085846,0.3233932256698608,0.3071584105491638,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227722167969,0.7111806273460388,0.1674908995628357,0.7613561153411865,287.62371826171875,284.95001220703125,302.02069091796875,296.9017333984375,299.5399475097656,297.3441772460937,287.6256103515625,1.0,0.4625039100646972,1.0,1.0,0.7759411334991455,1.0,-2.4720232486724854,1.1581528186798096,1.3138704299926758,0.5940645933151245,1.0,1.0,0.0,94.03791046142578,91.0,51761.0703125,0.0,1254.1109619140625,1.0,283.1499938964844,286.2438659667969,299.9072570800781,303.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501246333122253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2026.529541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666580,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.9990000128746032,0.5192686915397644,0.421979546546936,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.94503915309906,0.3907171785831451,0.3700083196163177,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.8428760766983032,0.2808287143707275,0.1972648203372955,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.8845335841178894,0.3254246115684509,0.3090222477912903,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.7153717875480652,0.1680691689252853,0.7637044191360474,287.64404296875,284.95001220703125,302.0892028808594,296.9408874511719,299.5718994140625,297.34588623046875,287.6444091796875,1.0,0.4614062905311584,1.0,1.0,0.7781530618667603,1.0,-2.475348949432373,1.159111738204956,1.3162370920181274,0.5945767164230347,1.0,1.0,0.0,92.5900650024414,79.0,51969.01953125,0.0,1252.0010986328125,1.0,283.1499938964844,286.2577209472656,299.9451599121094,303.3253479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751029908657074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2034.3677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666640,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.9990000128746032,0.5192686915397644,0.421979546546936,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.94503915309906,0.3907171785831451,0.3700083196163177,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.8428760766983032,0.2808287143707275,0.1972648203372955,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.8845335841178894,0.3254246115684509,0.3090222477912903,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.7153717875480652,0.1680691689252853,0.7637044191360474,287.64404296875,284.95001220703125,302.0892028808594,296.9408874511719,299.5718994140625,297.34588623046875,287.6444091796875,1.0,0.4614062905311584,1.0,1.0,0.7781530618667603,1.0,-2.475348949432373,1.159111738204956,1.3162370920181274,0.5945767164230347,1.0,1.0,0.0,92.5900650024414,79.0,51969.01953125,0.0,1252.0010986328125,1.0,283.1499938964844,286.2577209472656,299.9451599121094,303.3253479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751029908657074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2034.3677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666700,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.9990000128746032,0.5205622315406799,0.4145505428314209,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.9528964757919312,0.3926016986370086,0.3717173933982849,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.8484262824058533,0.281695544719696,0.1978218555450439,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.8907798528671265,0.3264064192771911,0.3098847568035126,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.7197263240814209,0.1683423370122909,0.7646050453186035,287.64508056640625,284.95001220703125,302.1239013671875,296.9608154296875,299.5885009765625,297.3480224609375,287.64501953125,1.0,0.459308922290802,1.0,1.0,0.7792590856552124,1.0,-2.471271514892578,1.1567667722702026,1.314504861831665,0.5932210683822632,1.0,1.0,0.0,90.61966705322266,79.0,51963.23828125,0.0,1238.7979736328125,1.0,283.1499938964844,286.2577819824219,299.9627380371094,303.3456726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510541677474976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2034.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666760,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421203613281,0.9990000128746032,0.5226936936378479,0.4051605761051178,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.962187111377716,0.3944638073444366,0.3733896017074585,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422119140625,0.8554794788360596,0.2825405895709991,0.1983517557382583,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.8986364603042603,0.3273643255233764,0.3107087910175323,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.642333984375,0.7251273393630981,0.1686045974493026,0.7653802633285522,287.64215087890625,284.95001220703125,302.1588439941406,296.98095703125,299.6058349609375,297.35137939453125,287.64166259765625,1.0,0.4564812779426574,1.0,1.0,0.7801890969276428,1.0,-2.464561700820923,1.1531693935394287,1.311392307281494,0.5911935567855835,1.0,1.0,0.0,88.1250991821289,97.0,51903.125,0.0,1220.3065185546875,1.0,283.1499938964844,286.2546081542969,299.97998046875,303.3619689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750760018825531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2032.0301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666820,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611022949219,0.9990000128746032,0.5264729261398315,0.4095128774642944,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609802246094,0.961812436580658,0.3982641398906708,0.3769744336605072,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.8542309403419495,0.2842944860458374,0.1995856314897537,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.8971998691558838,0.3293404281139374,0.3125878572463989,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65997314453125,0.7235248684883118,0.1691922694444656,0.7681084275245667,287.6609191894531,284.95001220703125,302.2292175292969,297.0216064453125,299.6404724121094,297.3544616699219,287.6629333496094,1.0,0.4606373310089111,1.0,1.0,0.7820491790771484,1.0,-2.48107647895813,1.1609054803848269,1.3201709985733032,0.5948453545570374,1.0,1.0,0.0,89.69226837158203,115.0,52187.26171875,0.0,1246.668212890625,1.0,283.1499938964844,286.2692565917969,300.0183410644531,303.4071350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499443888664246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2024.9698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666880,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611022949219,0.9990000128746032,0.5264729261398315,0.4095128774642944,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609802246094,0.961812436580658,0.3982641398906708,0.3769744336605072,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.8542309403419495,0.2842944860458374,0.1995856314897537,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.8971998691558838,0.3293404281139374,0.3125878572463989,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65997314453125,0.7235248684883118,0.1691922694444656,0.7681084275245667,287.6609191894531,284.95001220703125,302.2292175292969,297.0216064453125,299.6404724121094,297.3544616699219,287.6629333496094,1.0,0.4606373310089111,1.0,1.0,0.7820491790771484,1.0,-2.48107647895813,1.1609054803848269,1.3201709985733032,0.5948453545570374,1.0,1.0,0.0,89.69226837158203,115.0,52187.26171875,0.0,1246.668212890625,1.0,283.1499938964844,286.2692565917969,300.0183410644531,303.4071350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499443888664246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2024.9698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666940,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71270751953125,0.9990000128746032,0.5264362096786499,0.429161936044693,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7124938964844,0.9492868185043336,0.402244359254837,0.3808564245700836,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71197509765625,0.8433994054794312,0.2861869633197784,0.2010155320167541,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71221923828125,0.8849660158157349,0.3314573168754577,0.3147318661212921,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107849121094,0.7139258980751038,0.1698612868785858,0.7719199657440186,287.71240234375,284.95001220703125,302.29998779296875,297.0625305175781,299.6749572753906,297.35498046875,287.7156677246094,1.0,0.470296710729599,1.0,1.0,0.7839092016220093,1.0,-2.51820969581604,1.1787939071655271,1.3394159078598022,0.6043221950531006,1.0,1.0,0.0,95.78362274169922,118.0,52855.0625,0.0,1318.099609375,1.0,283.1499938964844,286.3079528808594,300.0651550292969,303.48638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504458427429199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2029.3094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667000,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71270751953125,0.9990000128746032,0.5264362096786499,0.429161936044693,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7124938964844,0.9492868185043336,0.402244359254837,0.3808564245700836,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71197509765625,0.8433994054794312,0.2861869633197784,0.2010155320167541,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71221923828125,0.8849660158157349,0.3314573168754577,0.3147318661212921,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107849121094,0.7139258980751038,0.1698612868785858,0.7719199657440186,287.71240234375,284.95001220703125,302.29998779296875,297.0625305175781,299.6749572753906,297.35498046875,287.7156677246094,1.0,0.470296710729599,1.0,1.0,0.7839092016220093,1.0,-2.51820969581604,1.1787939071655271,1.3394159078598022,0.6043221950531006,1.0,1.0,0.0,95.78362274169922,118.0,52855.0625,0.0,1318.099609375,1.0,283.1499938964844,286.3079528808594,300.0651550292969,303.48638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504458427429199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2029.3094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667060,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76971435546875,0.9990000128746032,0.5230356454849243,0.4455059468746185,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.9397199153900146,0.4063712656497955,0.3848733007907867,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690734863281,0.835486650466919,0.2881841659545898,0.2025140821933746,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.769287109375,0.8758952021598816,0.3336876332759857,0.3169759511947632,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680053710937,0.7060726284980774,0.1705702245235443,0.7758610248565674,287.7694396972656,284.95001220703125,302.3707580566406,297.10333251953125,299.7067565917969,297.3512878417969,287.77215576171875,1.0,0.4783156514167785,1.0,1.0,0.7861279249191284,1.0,-2.551920413970948,1.1948349475860596,1.3570854663848877,0.6130354404449463,1.0,1.0,0.0,101.14630126953124,121.0,53560.5703125,0.0,1383.9068603515625,1.0,283.1499938964844,286.35064697265625,300.11236572265625,303.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524961829185486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2047.0853271484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667120,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76971435546875,0.9990000128746032,0.5230356454849243,0.4455059468746185,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7695007324219,0.9397199153900146,0.4063712656497955,0.3848733007907867,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690734863281,0.835486650466919,0.2881841659545898,0.2025140821933746,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.769287109375,0.8758952021598816,0.3336876332759857,0.3169759511947632,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680053710937,0.7060726284980774,0.1705702245235443,0.7758610248565674,287.7694396972656,284.95001220703125,302.3707580566406,297.10333251953125,299.7067565917969,297.3512878417969,287.77215576171875,1.0,0.4783156514167785,1.0,1.0,0.7861279249191284,1.0,-2.551920413970948,1.1948349475860596,1.3570854663848877,0.6130354404449463,1.0,1.0,0.0,101.14630126953124,121.0,53560.5703125,0.0,1383.9068603515625,1.0,283.1499938964844,286.35064697265625,300.11236572265625,303.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524961829185486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2047.0853271484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667180,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.5188089609146118,0.4592565298080444,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9325266480445862,0.4105506837368011,0.3889323472976684,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200378417969,0.829535722732544,0.2902141809463501,0.2040275037288665,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202209472656,0.8690584897994995,0.3359594345092773,0.3192483782768249,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.6997313499450684,0.1712515354156494,0.7796370983123779,287.82037353515625,284.95001220703125,302.441162109375,297.14373779296875,299.7412414550781,297.3533020019531,287.82281494140625,1.0,0.4855400323867798,1.0,1.0,0.7883466482162476,1.0,-2.582117080688477,1.20915687084198,1.3729602098464966,0.6207114458084106,1.0,1.0,0.0,105.851806640625,124.0,54187.5,0.0,1443.9593505859375,1.0,283.1499938964844,286.3883972167969,300.1546936035156,303.6627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548058032989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667240,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.5188089609146118,0.4592565298080444,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9325266480445862,0.4105506837368011,0.3889323472976684,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200378417969,0.829535722732544,0.2902141809463501,0.2040275037288665,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202209472656,0.8690584897994995,0.3359594345092773,0.3192483782768249,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.6997313499450684,0.1712515354156494,0.7796370983123779,287.82037353515625,284.95001220703125,302.441162109375,297.14373779296875,299.7412414550781,297.3533020019531,287.82281494140625,1.0,0.4855400323867798,1.0,1.0,0.7883466482162476,1.0,-2.582117080688477,1.20915687084198,1.3729602098464966,0.6207114458084106,1.0,1.0,0.0,105.851806640625,124.0,54187.5,0.0,1443.9593505859375,1.0,283.1499938964844,286.3883972167969,300.1546936035156,303.6627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548058032989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667300,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431396484375,0.9990000128746032,0.5166818499565125,0.4650526344776153,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.9292176961898804,0.4126416444778442,0.3909674286842346,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.8267967700958252,0.2912264466285705,0.2047849893569946,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427734375,0.8659297823905945,0.3370953798294067,0.3203883469104767,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8417358398437,0.6967438459396362,0.1715676933526992,0.7814314365386963,287.8428955078125,284.95001220703125,302.4761047363281,297.1636657714844,299.7577209472656,297.3532409667969,287.8450622558594,1.0,0.4888879060745239,1.0,1.0,0.7894559502601624,1.0,-2.5957260131835938,1.215578556060791,1.3801473379135132,0.6241629123687744,1.0,1.0,0.0,108.136474609375,124.0,54451.6015625,0.0,1472.2353515625,1.0,283.1499938964844,286.4045104980469,300.1744384765625,303.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558699250221252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2076.446044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667360,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592834472656,0.9940310716629028,0.5150006413459778,0.4643415212631225,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.9234270453453064,0.414702445268631,0.3930276334285736,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85894775390625,0.8223007917404175,0.2922082841396332,0.2055599391460418,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85906982421875,0.8608682155609131,0.3382025361061096,0.3215536177158355,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583984375,0.6920698285102844,0.1718495041131973,0.7832986116409302,287.859130859375,284.95001220703125,302.51080322265625,297.1833801269531,299.7738647460937,297.3537902832031,287.8603820800781,1.0,0.4917727410793304,1.0,1.0,0.790925145149231,1.0,-2.6022839546203613,1.218396544456482,1.383887529373169,0.6257424354553223,1.0,1.0,0.0,111.16992950439452,127.0,54619.28125,0.0,1494.260009765625,1.0,283.1499938964844,286.4154357910156,300.193115234375,303.7343444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567834854125977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2084.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667420,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9837908744812012,0.5132484436035156,0.462553322315216,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827514648437,0.9147928953170776,0.418752372264862,0.3970402479171753,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825378417969,0.8152353763580322,0.2941045761108398,0.2070319652557373,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8531179428100586,0.3403509259223938,0.3237816393375397,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.882080078125,0.6846293807029724,0.1723744869232177,0.7865973711013794,287.8826904296875,284.95001220703125,302.5793151855469,297.2218933105469,299.80615234375,297.35577392578125,287.88385009765625,1.0,0.4967613518238067,1.0,1.0,0.7938635349273682,1.0,-2.6135411262512207,1.2231918573379517,1.3903491497039795,0.6280507445335388,1.0,1.0,0.0,116.35694885253906,130.0,54900.89453125,0.0,1532.47412109375,1.0,283.1499938964844,286.4322814941406,300.2279052734375,303.789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578632235527039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667480,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9837908744812012,0.5132484436035156,0.462553322315216,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827514648437,0.9147928953170776,0.418752372264862,0.3970402479171753,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825378417969,0.8152353763580322,0.2941045761108398,0.2070319652557373,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8531179428100586,0.3403509259223938,0.3237816393375397,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.882080078125,0.6846293807029724,0.1723744869232177,0.7865973711013794,287.8826904296875,284.95001220703125,302.5793151855469,297.2218933105469,299.80615234375,297.35577392578125,287.88385009765625,1.0,0.4967613518238067,1.0,1.0,0.7938635349273682,1.0,-2.6135411262512207,1.2231918573379517,1.3903491497039795,0.6280507445335388,1.0,1.0,0.0,116.35694885253906,130.0,54900.89453125,0.0,1532.47412109375,1.0,283.1499938964844,286.4322814941406,300.2279052734375,303.789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578632235527039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667540,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9064025878906,0.975623607635498,0.5123248100280762,0.4617229998111725,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.9092261791229248,0.4227695167064667,0.4009712934494018,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061279296875,0.8101464509963989,0.2959706783294678,0.208446055650711,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.8477568030357361,0.342465728521347,0.3259292542934418,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.679233968257904,0.1729044616222381,0.7896836400032043,287.9062805175781,284.95001220703125,302.64630126953125,297.2590026855469,299.8376770019531,297.35760498046875,287.9074401855469,1.0,0.5011618733406067,1.0,1.0,0.7968018651008606,1.0,-2.6252565383911133,1.2282227277755735,1.3970338106155396,0.6305190920829773,1.0,1.0,0.0,120.6254425048828,133.0,55183.0,0.0,1567.6253662109375,1.0,283.1499938964844,286.4491577148437,300.2626647949219,303.8419494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584646940231323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2099.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667600,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9064025878906,0.975623607635498,0.5123248100280762,0.4617229998111725,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.9092261791229248,0.4227695167064667,0.4009712934494018,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061279296875,0.8101464509963989,0.2959706783294678,0.208446055650711,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.8477568030357361,0.342465728521347,0.3259292542934418,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.679233968257904,0.1729044616222381,0.7896836400032043,287.9062805175781,284.95001220703125,302.64630126953125,297.2590026855469,299.8376770019531,297.35760498046875,287.9074401855469,1.0,0.5011618733406067,1.0,1.0,0.7968018651008606,1.0,-2.6252565383911133,1.2282227277755735,1.3970338106155396,0.6305190920829773,1.0,1.0,0.0,120.6254425048828,133.0,55183.0,0.0,1567.6253662109375,1.0,283.1499938964844,286.4491577148437,300.2626647949219,303.8419494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584646940231323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2099.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667660,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300537109375,0.9684839248657228,0.5116628408432007,0.4611968100070953,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299621582031,0.9052445888519288,0.4267824292182922,0.4048740565776825,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297790527344,0.8060501217842102,0.2978347837924957,0.2098409384489059,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.8436141014099121,0.3445745706558227,0.3280472457408905,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293212890625,0.674923837184906,0.1734507083892822,0.7927422523498535,287.929931640625,284.95001220703125,302.7113952636719,297.2943725585937,299.8685302734375,297.3592224121094,287.9310607910156,1.0,0.5052542090415955,1.0,1.0,0.7991969585418701,1.0,-2.637207508087158,1.233513593673706,1.403693914413452,0.6331948637962341,1.0,1.0,0.0,124.42372131347656,136.0,55465.25390625,0.0,1601.2904052734375,1.0,283.1499938964844,286.4660339355469,300.29718017578125,303.8943786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589827179908752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2103.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667720,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300537109375,0.9684839248657228,0.5116628408432007,0.4611968100070953,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299621582031,0.9052445888519288,0.4267824292182922,0.4048740565776825,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297790527344,0.8060501217842102,0.2978347837924957,0.2098409384489059,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.8436141014099121,0.3445745706558227,0.3280472457408905,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293212890625,0.674923837184906,0.1734507083892822,0.7927422523498535,287.929931640625,284.95001220703125,302.7113952636719,297.2943725585937,299.8685302734375,297.3592224121094,287.9310607910156,1.0,0.5052542090415955,1.0,1.0,0.7991969585418701,1.0,-2.637207508087158,1.233513593673706,1.403693914413452,0.6331948637962341,1.0,1.0,0.0,124.42372131347656,136.0,55465.25390625,0.0,1601.2904052734375,1.0,283.1499938964844,286.4660339355469,300.29718017578125,303.8943786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589827179908752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2103.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667780,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533996582031,0.9621066451072692,0.5111340284347534,0.4608134925365448,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533386230469,0.9023418426513672,0.4307961165904999,0.408762127161026,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9531555175781,0.8026977181434631,0.2997058629989624,0.2112289518117904,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532165527344,0.8403152227401733,0.3466861248016357,0.33015176653862,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.95269775390625,0.6713876128196716,0.1740158498287201,0.7958212494850159,287.95330810546875,284.95001220703125,302.77423095703125,297.3276062011719,299.8980407714844,297.36053466796875,287.9544372558594,1.0,0.5091188549995422,1.0,1.0,0.8015920519828796,1.0,-2.6493210792541504,1.238897681236267,1.4104233980178833,0.6359254717826843,1.0,1.0,0.0,127.87648010253906,139.0,55743.109375,0.0,1633.9051513671875,1.0,283.1499938964844,286.482666015625,300.330078125,303.9452209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594836950302124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2108.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667840,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533996582031,0.9621066451072692,0.5111340284347534,0.4608134925365448,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533386230469,0.9023418426513672,0.4307961165904999,0.408762127161026,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9531555175781,0.8026977181434631,0.2997058629989624,0.2112289518117904,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532165527344,0.8403152227401733,0.3466861248016357,0.33015176653862,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.95269775390625,0.6713876128196716,0.1740158498287201,0.7958212494850159,287.95330810546875,284.95001220703125,302.77423095703125,297.3276062011719,299.8980407714844,297.36053466796875,287.9544372558594,1.0,0.5091188549995422,1.0,1.0,0.8015920519828796,1.0,-2.6493210792541504,1.238897681236267,1.4104233980178833,0.6359254717826843,1.0,1.0,0.0,127.87648010253906,139.0,55743.109375,0.0,1633.9051513671875,1.0,283.1499938964844,286.482666015625,300.330078125,303.9452209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594836950302124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2108.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667900,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9590322375297546,0.5108881592750549,0.4606402218341827,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649353027344,0.9010760188102722,0.4328031241893768,0.4107041358947754,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647216796875,0.8011742830276489,0.3006435036659241,0.2119228094816208,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.838823139667511,0.3477432131767273,0.3312030136585235,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642944335937,0.6697677373886108,0.1743021011352539,0.7973687648773193,287.9648742675781,284.95001220703125,302.8046875,297.3433532714844,299.9124450683594,297.3611145019531,287.96600341796875,1.0,0.5110125541687012,1.0,1.0,0.802789568901062,1.0,-2.6553986072540283,1.241603136062622,1.4137954711914062,0.637298583984375,1.0,1.0,0.0,129.55276489257812,139.0,55880.546875,0.0,1650.1234130859375,1.0,283.1499938964844,286.4908752441406,300.3459777832031,303.9700622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759770393371582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2110.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667960,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764099121094,0.9560588598251344,0.5106556415557861,0.4604794979095459,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9763488769531,0.8999298810958862,0.4348089098930359,0.412643551826477,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761657714844,0.7997620105743408,0.3015826940536499,0.2126165479421615,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97625732421875,0.8374422788619995,0.3488011658191681,0.3322533667087555,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.6682532429695129,0.1745912879705429,0.7989225387573242,287.976318359375,284.95001220703125,302.8344421386719,297.35845947265625,299.9263610839844,297.36163330078125,287.9774169921875,1.0,0.5128777027130127,1.0,1.0,0.804044246673584,1.0,-2.661501169204712,1.24431049823761,1.417190670967102,0.6386662721633911,1.0,1.0,0.0,131.1865692138672,142.0,56015.57421875,0.0,1666.2491455078125,1.0,283.1499938964844,286.4989624023437,300.3611145019531,303.9940490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600583434104919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2113.084716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668020,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99884033203125,0.9503033757209778,0.5102174878120422,0.4601824283599853,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.8978729844093323,0.4388151466846466,0.4165148735046386,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.99859619140625,0.7971622943878174,0.3034640252590179,0.2140041142702102,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9986572265625,0.8349053263664246,0.3509185910224914,0.3343527317047119,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.6654422283172607,0.1751749068498611,0.802043080329895,287.99871826171875,284.95001220703125,302.8916015625,297.38653564453125,299.9530029296875,297.36248779296875,287.9997863769531,1.0,0.5165517926216125,1.0,1.0,0.8065535426139832,1.0,-2.673738956451416,1.249746799468994,1.423992156982422,0.6414121389389038,1.0,1.0,0.0,134.3827362060547,145.0,56279.81640625,0.0,1698.42822265625,1.0,283.1499938964844,286.5148010253906,300.3892517089844,304.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606722712516785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2118.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668080,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99884033203125,0.9503033757209778,0.5102174878120422,0.4601824283599853,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.8978729844093323,0.4388151466846466,0.4165148735046386,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.99859619140625,0.7971622943878174,0.3034640252590179,0.2140041142702102,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9986572265625,0.8349053263664246,0.3509185910224914,0.3343527317047119,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.6654422283172607,0.1751749068498611,0.802043080329895,287.99871826171875,284.95001220703125,302.8916015625,297.38653564453125,299.9530029296875,297.36248779296875,287.9997863769531,1.0,0.5165517926216125,1.0,1.0,0.8065535426139832,1.0,-2.673738956451416,1.249746799468994,1.423992156982422,0.6414121389389038,1.0,1.0,0.0,134.3827362060547,145.0,56279.81640625,0.0,1698.42822265625,1.0,283.1499938964844,286.5148010253906,300.3892517089844,304.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606722712516785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2118.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668140,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207214355469,0.9447197318077089,0.509801983833313,0.4599057137966156,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0206604003906,0.896028459072113,0.4428144693374634,0.4203782081604004,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0204772949219,0.7947709560394287,0.3053475022315979,0.2153919339179992,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.8325759768486023,0.3530369400978088,0.3364511430263519,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.6628386378288269,0.1757624000310897,0.8051745295524597,288.0205993652344,284.95001220703125,302.94537353515625,297.4114990234375,299.9781799316406,297.3631896972656,288.0216369628906,1.0,0.5201779007911682,1.0,1.0,0.8090628385543823,1.0,-2.685995101928711,1.255201816558838,1.430793285369873,0.6441668272018433,1.0,1.0,0.0,137.5299835205078,148.0,56536.4296875,0.0,1730.6873779296875,1.0,283.1499938964844,286.5301818847656,300.4148864746094,304.0824584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613975405693054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2124.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668200,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207214355469,0.9447197318077089,0.509801983833313,0.4599057137966156,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0206604003906,0.896028459072113,0.4428144693374634,0.4203782081604004,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0204772949219,0.7947709560394287,0.3053475022315979,0.2153919339179992,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.8325759768486023,0.3530369400978088,0.3364511430263519,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.6628386378288269,0.1757624000310897,0.8051745295524597,288.0205993652344,284.95001220703125,302.94537353515625,297.4114990234375,299.9781799316406,297.3631896972656,288.0216369628906,1.0,0.5201779007911682,1.0,1.0,0.8090628385543823,1.0,-2.685995101928711,1.255201816558838,1.430793285369873,0.6441668272018433,1.0,1.0,0.0,137.5299835205078,148.0,56536.4296875,0.0,1730.6873779296875,1.0,283.1499938964844,286.5301818847656,300.4148864746094,304.0824584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613975405693054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2124.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668260,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417175292969,0.9393283724784852,0.5094095468521118,0.4596495330333709,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416564941406,0.8943715691566467,0.4467975795269012,0.4242254495620727,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04150390625,0.7925689220428467,0.3072300255298614,0.2167782038450241,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04156494140625,0.8304315805435181,0.3551529347896576,0.3385460972785949,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04107666015625,0.6604222655296326,0.1763515919446945,0.8083081841468811,288.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,300.00128173828125,297.3636474609375,288.0426025390625,1.0,0.5237572193145752,1.0,1.0,0.8117527961730957,1.0,-2.698258399963379,1.2606303691864014,1.437627911567688,0.6468857526779175,1.0,1.0,0.0,140.62887573242188,151.0,56781.23046875,0.0,1763.001953125,1.0,283.1499938964844,286.5448608398437,300.436767578125,304.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621567845344543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2131.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
