time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668320,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0417175292969,0.9393283724784852,0.5094095468521118,0.4596495330333709,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416564941406,0.8943715691566467,0.4467975795269012,0.4242254495620727,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04150390625,0.7925689220428467,0.3072300255298614,0.2167782038450241,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04156494140625,0.8304315805435181,0.3551529347896576,0.3385460972785949,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04107666015625,0.6604222655296326,0.1763515919446945,0.8083081841468811,288.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,300.00128173828125,297.3636474609375,288.0426025390625,1.0,0.5237572193145752,1.0,1.0,0.8117527961730957,1.0,-2.698258399963379,1.2606303691864014,1.437627911567688,0.6468857526779175,1.0,1.0,0.0,140.62887573242188,151.0,56781.23046875,0.0,1763.001953125,1.0,283.1499938964844,286.5448608398437,300.436767578125,304.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621567845344543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2131.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668380,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617980957031,0.934093713760376,0.509032130241394,0.4594070315361023,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.8928428888320923,0.4507604241371155,0.4280535876750946,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.7905030250549316,0.3091082572937011,0.218161255121231,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.8284187316894531,0.3572636246681213,0.3406356573104858,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611877441406,0.658144474029541,0.1769391745328903,0.8114333748817444,288.06170654296875,284.95001220703125,303.04119873046875,297.4508972167969,300.02215576171875,297.3638610839844,288.0626525878906,1.0,0.5273029804229736,1.0,1.0,0.8144427537918091,1.0,-2.710499763488769,1.2660585641860962,1.444441318511963,0.6495991349220276,1.0,1.0,0.0,143.7046661376953,154.0,57013.08203125,0.0,1795.4432373046875,1.0,283.1499938964844,286.55877685546875,300.4547424316406,304.1545715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762975811958313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2138.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668440,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617980957031,0.934093713760376,0.509032130241394,0.4594070315361023,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.8928428888320923,0.4507604241371155,0.4280535876750946,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.7905030250549316,0.3091082572937011,0.218161255121231,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.8284187316894531,0.3572636246681213,0.3406356573104858,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611877441406,0.658144474029541,0.1769391745328903,0.8114333748817444,288.06170654296875,284.95001220703125,303.04119873046875,297.4508972167969,300.02215576171875,297.3638610839844,288.0626525878906,1.0,0.5273029804229736,1.0,1.0,0.8144427537918091,1.0,-2.710499763488769,1.2660585641860962,1.444441318511963,0.6495991349220276,1.0,1.0,0.0,143.7046661376953,154.0,57013.08203125,0.0,1795.4432373046875,1.0,283.1499938964844,286.55877685546875,300.4547424316406,304.1545715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762975811958313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2138.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668500,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.071533203125,0.9315288066864014,0.5088474750518799,0.4592896103858948,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07147216796875,0.8921137452125549,0.4527344703674316,0.4299608469009399,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.7895092964172363,0.3100455403327942,0.218851551413536,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.82744961977005,0.3583167791366577,0.3416784405708313,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709533691406,0.6570468544960022,0.1772319227457046,0.8129917979240417,288.0714416503906,284.95001220703125,303.0624389648437,297.45831298828125,300.0319519042969,297.3638916015625,288.0723571777344,1.0,0.5290653705596924,1.0,1.0,0.8157877326011658,1.0,-2.7166030406951904,1.2687679529190063,1.4478349685668943,0.6509522795677185,1.0,1.0,0.0,145.24000549316406,154.0,57124.9609375,0.0,1811.7294921875,1.0,283.1499938964844,286.56549072265625,300.46246337890625,304.1699523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634303569793701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668560,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809020996094,0.929007887840271,0.5086650252342224,0.4591744542121887,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.8914090991020203,0.4546996057033539,0.4318599104881286,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7885432243347168,0.3109796643257141,0.2195397764444351,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.8265067338943481,0.3593667447566986,0.3427182734012604,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0803527832031,0.6559776067733765,0.177522987127304,0.8145425915718079,288.0808410644531,284.95001220703125,303.0824890136719,297.46466064453125,300.0409545898437,297.36383056640625,288.08172607421875,1.0,0.5308191180229187,1.0,1.0,0.8170965909957886,1.0,-2.7226898670196533,1.271479845046997,1.4512099027633667,0.6523078083992004,1.0,1.0,0.0,146.7703399658203,157.0,57232.08984375,0.0,1828.03076171875,1.0,283.1499938964844,286.5718994140625,300.4688415527344,304.1836853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638779282569885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2146.671630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668620,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09881591796875,0.9240867495536804,0.5083062648773193,0.4589497745037079,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987854003906,0.8900521993637085,0.4586042463779449,0.4356343746185303,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0986328125,0.7866767048835754,0.312841385602951,0.2209115177392959,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09869384765625,0.8246801495552063,0.36145681142807,0.3447890281677246,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0982971191406,0.6539070010185242,0.1780992448329925,0.8176195025444031,288.0987243652344,284.95001220703125,303.118896484375,297.4740295410156,300.05718994140625,297.363525390625,288.0995788574219,1.0,0.5343037843704224,1.0,1.0,0.8197144269943237,1.0,-2.7347946166992188,1.2768787145614624,1.4579159021377563,0.6550005674362183,1.0,1.0,0.0,149.8271942138672,160.0,57434.51171875,0.0,1860.7103271484373,1.0,283.1499938964844,286.5840759277344,300.4781494140625,304.2070007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648138999938965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2154.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09881591796875,0.9240867495536804,0.5083062648773193,0.4589497745037079,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987854003906,0.8900521993637085,0.4586042463779449,0.4356343746185303,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0986328125,0.7866767048835754,0.312841385602951,0.2209115177392959,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09869384765625,0.8246801495552063,0.36145681142807,0.3447890281677246,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0982971191406,0.6539070010185242,0.1780992448329925,0.8176195025444031,288.0987243652344,284.95001220703125,303.118896484375,297.4740295410156,300.05718994140625,297.363525390625,288.0995788574219,1.0,0.5343037843704224,1.0,1.0,0.8197144269943237,1.0,-2.7347946166992188,1.2768787145614624,1.4579159021377563,0.6550005674362183,1.0,1.0,0.0,149.8271942138672,160.0,57434.51171875,0.0,1860.7103271484373,1.0,283.1499938964844,286.5840759277344,300.4781494140625,304.2070007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648138999938965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2154.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668740,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.9193280935287476,0.5079548358917236,0.4587314128875732,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8887523412704468,0.4624829888343811,0.4393852353096008,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.7848844528198242,0.3146991431713104,0.2222800105810165,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.822917103767395,0.363536536693573,0.3468506932258606,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152648925781,0.6519138216972351,0.1786690801382064,0.8206705451011658,288.1156616210937,284.95001220703125,303.1499938964844,297.4786682128906,300.0713195800781,297.363037109375,288.116455078125,1.0,0.5377647876739502,1.0,1.0,0.8223322629928589,1.0,-2.7468204498291016,1.2822492122650146,1.4645713567733765,0.6576723456382751,1.0,1.0,0.0,152.8889617919922,163.0,57623.62109375,0.0,1893.5634765625,1.0,283.1499938964844,286.5954284667969,300.4838256835937,304.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659193277359009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2164.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668800,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.9193280935287476,0.5079548358917236,0.4587314128875732,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8887523412704468,0.4624829888343811,0.4393852353096008,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.7848844528198242,0.3146991431713104,0.2222800105810165,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.822917103767395,0.363536536693573,0.3468506932258606,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152648925781,0.6519138216972351,0.1786690801382064,0.8206705451011658,288.1156616210937,284.95001220703125,303.1499938964844,297.4786682128906,300.0713195800781,297.363037109375,288.116455078125,1.0,0.5377647876739502,1.0,1.0,0.8223322629928589,1.0,-2.7468204498291016,1.2822492122650146,1.4645713567733765,0.6576723456382751,1.0,1.0,0.0,152.8889617919922,163.0,57623.62109375,0.0,1893.5634765625,1.0,283.1499938964844,286.5954284667969,300.4838256835937,304.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659193277359009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2164.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668860,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138610839844,0.9100916981697084,0.5055814981460571,0.4572076797485351,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138610839844,0.8832301497459412,0.4641501605510711,0.4416252374649048,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11395263671875,0.7789702415466309,0.3143527805805206,0.2225363254547119,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.8173192739486694,0.3633793294429779,0.3473853468894958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141052246094,0.645649790763855,0.1767978370189666,0.815812349319458,288.1138916015625,284.95001220703125,303.17742919921875,297.4800109863281,300.072265625,297.343505859375,288.1134948730469,1.0,0.5402625203132629,1.0,1.0,0.8250471353530884,1.0,-2.742812156677246,1.279675841331482,1.4631363153457642,0.6561796069145203,1.0,1.0,0.0,157.7059326171875,166.0,57556.3125,0.0,1909.868896484375,1.0,283.1499938964844,286.5925598144531,300.4835510253906,304.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666645050048828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668920,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138610839844,0.9100916981697084,0.5055814981460571,0.4572076797485351,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138610839844,0.8832301497459412,0.4641501605510711,0.4416252374649048,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11395263671875,0.7789702415466309,0.3143527805805206,0.2225363254547119,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.8173192739486694,0.3633793294429779,0.3473853468894958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141052246094,0.645649790763855,0.1767978370189666,0.815812349319458,288.1138916015625,284.95001220703125,303.17742919921875,297.4800109863281,300.072265625,297.343505859375,288.1134948730469,1.0,0.5402625203132629,1.0,1.0,0.8250471353530884,1.0,-2.742812156677246,1.279675841331482,1.4631363153457642,0.6561796069145203,1.0,1.0,0.0,157.7059326171875,166.0,57556.3125,0.0,1909.868896484375,1.0,283.1499938964844,286.5925598144531,300.4835510253906,304.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666645050048828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668980,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9029515981674194,0.5039460062980652,0.4557904005050659,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.8790611624717712,0.4664437472820282,0.4438377320766449,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.107177734375,0.7743122577667236,0.3146962225437164,0.2228078246116638,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.8127905130386353,0.3638752996921539,0.3479034900665283,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072998046875,0.6403102278709412,0.1754998117685318,0.8102822303771973,288.1071472167969,284.95001220703125,303.20318603515625,297.47979736328125,300.07720947265625,297.3327941894531,288.1068725585937,1.0,0.5422160625457764,1.0,1.0,0.8277620077133179,1.0,-2.738068103790283,1.276804804801941,1.4612632989883425,0.6542758345603943,1.0,1.0,0.0,161.7174072265625,169.0,57466.68359375,0.0,1921.2308349609373,1.0,283.1499938964844,286.5870666503906,300.48052978515625,304.2206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666792869567871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669040,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9029515981674194,0.5039460062980652,0.4557904005050659,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.8790611624717712,0.4664437472820282,0.4438377320766449,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.107177734375,0.7743122577667236,0.3146962225437164,0.2228078246116638,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.8127905130386353,0.3638752996921539,0.3479034900665283,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072998046875,0.6403102278709412,0.1754998117685318,0.8102822303771973,288.1071472167969,284.95001220703125,303.20318603515625,297.47979736328125,300.07720947265625,297.3327941894531,288.1068725585937,1.0,0.5422160625457764,1.0,1.0,0.8277620077133179,1.0,-2.738068103790283,1.276804804801941,1.4612632989883425,0.6542758345603943,1.0,1.0,0.0,161.7174072265625,169.0,57466.68359375,0.0,1921.2308349609373,1.0,283.1499938964844,286.5870666503906,300.48052978515625,304.2206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666792869567871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669100,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.9002158045768738,0.5032688975334167,0.4552130997180938,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.877629280090332,0.4677194356918335,0.4450657963752746,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.7726209163665771,0.3150220215320587,0.2230515480041504,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8110955953598022,0.3642686605453491,0.3482993543148041,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1055603027344,0.6382426023483276,0.1750131398439407,0.8082020282745361,288.10546875,284.95001220703125,303.2154541015625,297.4791564941406,300.0804138183594,297.3292236328125,288.1053161621094,1.0,0.5431690812110901,1.0,1.0,0.8291195034980774,1.0,-2.737116575241089,1.276073694229126,1.461042881011963,0.6537103652954102,1.0,1.0,0.0,163.40225219726562,169.0,57441.66015625,0.0,1927.61279296875,1.0,283.1499938964844,286.5854797363281,300.4792175292969,304.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666192054748535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669160,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046142578125,0.8977302312850952,0.5026445388793945,0.4546866118907928,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046142578125,0.8764323592185974,0.469043105840683,0.4463421106338501,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046142578125,0.7711650133132935,0.3154087662696838,0.2233403474092483,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046142578125,0.8096082210540771,0.3647184669971466,0.3487517833709717,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10467529296875,0.6364099383354187,0.1745970845222473,0.8064450621604919,288.1046142578125,284.95001220703125,303.2273254394531,297.4781494140625,300.0839538574219,297.3263244628906,288.10455322265625,1.0,0.544131338596344,1.0,1.0,0.830236554145813,1.0,-2.736795425415039,1.2756999731063845,1.4610954523086548,0.6533633470535278,1.0,1.0,0.0,164.97903442382812,172.0,57425.90234375,0.0,1934.4698486328125,1.0,283.1499938964844,286.5844421386719,300.4779357910156,304.2146301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665737867355347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669220,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8933396339416504,0.5015611052513123,0.4537844955921173,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8745503425598145,0.4717832505702972,0.4489981830120086,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.7688087821006775,0.3163671791553497,0.2240513116121292,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8071242570877075,0.3657896816730499,0.3498233556747436,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.6333171725273132,0.1739690601825714,0.8038912415504456,288.1051940917969,284.95001220703125,303.25006103515625,297.4751892089844,300.0914611816406,297.3221130371094,288.1052551269531,1.0,0.5461357235908508,1.0,1.0,0.8324707746505737,1.0,-2.7379746437072754,1.2758599519729614,1.462114691734314,0.6531739830970764,1.0,1.0,0.0,167.90869140625,175.0,57419.16796875,0.0,1949.987060546875,1.0,283.1499938964844,286.5839233398437,300.4751281738281,304.2108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665815949440002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669280,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8933396339416504,0.5015611052513123,0.4537844955921173,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8745503425598145,0.4717832505702972,0.4489981830120086,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.7688087821006775,0.3163671791553497,0.2240513116121292,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8071242570877075,0.3657896816730499,0.3498233556747436,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.6333171725273132,0.1739690601825714,0.8038912415504456,288.1051940917969,284.95001220703125,303.25006103515625,297.4751892089844,300.0914611816406,297.3221130371094,288.1052551269531,1.0,0.5461357235908508,1.0,1.0,0.8324707746505737,1.0,-2.7379746437072754,1.2758599519729614,1.462114691734314,0.6531739830970764,1.0,1.0,0.0,167.90869140625,175.0,57419.16796875,0.0,1949.987060546875,1.0,283.1499938964844,286.5839233398437,300.4751281738281,304.2108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665815949440002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669340,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.8893576860427856,0.5006215572357178,0.4530168771743774,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.8729838132858276,0.4745700359344482,0.4517077803611755,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.7668452858924866,0.3174836039543152,0.2248787134885788,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.8049710392951965,0.3670049607753753,0.3510389029979706,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.6306438446044922,0.1735101640224456,0.8021488785743713,288.1075744628906,284.95001220703125,303.2714538574219,297.4710388183594,300.0990905761719,297.3190612792969,288.1076965332031,1.0,0.5482510924339294,1.0,1.0,0.8347049951553345,1.0,-2.740668296813965,1.2767722606658936,1.4638959169387815,0.6534008383750916,1.0,1.0,0.0,170.73097229003906,178.0,57431.8203125,0.0,1967.3997802734373,1.0,283.1499938964844,286.5846252441406,300.47149658203125,304.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667301893234253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669400,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.8893576860427856,0.5006215572357178,0.4530168771743774,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.8729838132858276,0.4745700359344482,0.4517077803611755,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.7668452858924866,0.3174836039543152,0.2248787134885788,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.8049710392951965,0.3670049607753753,0.3510389029979706,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.6306438446044922,0.1735101640224456,0.8021488785743713,288.1075744628906,284.95001220703125,303.2714538574219,297.4710388183594,300.0990905761719,297.3190612792969,288.1076965332031,1.0,0.5482510924339294,1.0,1.0,0.8347049951553345,1.0,-2.740668296813965,1.2767722606658936,1.4638959169387815,0.6534008383750916,1.0,1.0,0.0,170.73097229003906,178.0,57431.8203125,0.0,1967.3997802734373,1.0,283.1499938964844,286.5846252441406,300.47149658203125,304.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667301893234253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669460,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1110534667969,0.8856056928634644,0.4997686147689819,0.4523351490497589,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1110534667969,0.8715754151344299,0.4773867726325989,0.454447865486145,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.76510089635849,0.3186994791030884,0.2257824391126632,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.8030087351799011,0.3683027029037475,0.3523424863815307,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1109619140625,0.6282180547714233,0.1731646806001663,0.8009600043296814,288.1110534667969,284.95001220703125,303.2916564941406,297.4657897949219,300.1065368652344,297.31671142578125,288.1112060546875,1.0,0.5504661798477173,1.0,1.0,0.8371273279190063,1.0,-2.7443645000457764,1.2781509160995483,1.466213583946228,0.6538701057434082,1.0,1.0,0.0,173.53079223632812,181.0,57455.93359375,0.0,1986.3272705078125,1.0,283.1499938964844,286.58599853515625,300.46685791015625,304.2044677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669925689697266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2174.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669520,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1110534667969,0.8856056928634644,0.4997686147689819,0.4523351490497589,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1110534667969,0.8715754151344299,0.4773867726325989,0.454447865486145,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.76510089635849,0.3186994791030884,0.2257824391126632,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.8030087351799011,0.3683027029037475,0.3523424863815307,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1109619140625,0.6282180547714233,0.1731646806001663,0.8009600043296814,288.1110534667969,284.95001220703125,303.2916564941406,297.4657897949219,300.1065368652344,297.31671142578125,288.1112060546875,1.0,0.5504661798477173,1.0,1.0,0.8371273279190063,1.0,-2.7443645000457764,1.2781509160995483,1.466213583946228,0.6538701057434082,1.0,1.0,0.0,173.53079223632812,181.0,57455.93359375,0.0,1986.3272705078125,1.0,283.1499938964844,286.58599853515625,300.46685791015625,304.2044677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669925689697266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2174.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153259277344,0.8820076584815979,0.4989831745624542,0.451720118522644,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153259277344,0.8702561855316162,0.4802215099334717,0.4572079181671142,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11529541015625,0.763501763343811,0.3199949860572815,0.2267471104860305,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11529541015625,0.8011695742607117,0.3696566522121429,0.3537073135375976,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152038574219,0.6259635090827942,0.1729097068309784,0.8002177476882935,288.11529541015625,284.95001220703125,303.310791015625,297.45953369140625,300.11376953125,297.3148803710937,288.1155090332031,1.0,0.5527781248092651,1.0,1.0,0.8395496606826782,1.0,-2.748850107192993,1.2799248695373535,1.4689253568649292,0.6545572876930237,1.0,1.0,0.0,176.3465118408203,184.0,57488.47265625,0.0,2006.6329345703125,1.0,283.1499938964844,286.5879211425781,300.46099853515625,304.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673372626304626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2177.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153259277344,0.8820076584815979,0.4989831745624542,0.451720118522644,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153259277344,0.8702561855316162,0.4802215099334717,0.4572079181671142,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11529541015625,0.763501763343811,0.3199949860572815,0.2267471104860305,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11529541015625,0.8011695742607117,0.3696566522121429,0.3537073135375976,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152038574219,0.6259635090827942,0.1729097068309784,0.8002177476882935,288.11529541015625,284.95001220703125,303.310791015625,297.45953369140625,300.11376953125,297.3148803710937,288.1155090332031,1.0,0.5527781248092651,1.0,1.0,0.8395496606826782,1.0,-2.748850107192993,1.2799248695373535,1.4689253568649292,0.6545572876930237,1.0,1.0,0.0,176.3465118408203,184.0,57488.47265625,0.0,2006.6329345703125,1.0,283.1499938964844,286.5879211425781,300.46099853515625,304.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673372626304626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2177.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669700,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1176452636719,0.8802498579025269,0.4986083209514618,0.4514299929141998,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1176452636719,0.8696158528327942,0.4816412627696991,0.4585911929607391,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1176147460937,0.7627385258674622,0.3206640183925628,0.2272455245256424,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1176147460937,0.8002781271934509,0.3703459799289703,0.3544032871723175,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.6248770356178284,0.1728048622608184,0.7999590039253235,288.1176147460937,284.95001220703125,303.3199768066406,297.4560852050781,300.1173095703125,297.3140869140625,288.11785888671875,1.0,0.5539608597755432,1.0,1.0,0.8407608270645142,1.0,-2.7512876987457275,1.2809104919433594,1.4703773260116575,0.6549559235572815,1.0,1.0,0.0,177.76559448242188,184.0,57506.765625,0.0,2017.1732177734373,1.0,283.1499938964844,286.5890197753906,300.4577331542969,304.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675349116325378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669760,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200561523437,0.8785167336463928,0.4982433021068573,0.4511494040489197,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200561523437,0.8689861297607422,0.483061283826828,0.4599753320217132,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199951171875,0.7619959712028503,0.3213448524475097,0.2277528494596481,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200256347656,0.7994021773338318,0.3710412085056305,0.3551058769226074,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199035644531,0.6238119602203369,0.1727119982242584,0.7997599244117737,288.1200256347656,284.95001220703125,303.3289794921875,297.45245361328125,300.12078857421875,297.3133544921875,288.1202697753906,1.0,0.5551583170890808,1.0,1.0,0.8420346975326538,1.0,-2.753828525543213,1.2819381952285769,1.4718903303146362,0.655373215675354,1.0,1.0,0.0,179.192138671875,187.0,57525.80859375,0.0,2027.93115234375,1.0,283.1499938964844,286.59014892578125,300.4542541503906,304.1962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677455544471741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2180.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669820,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250915527344,0.8751227259635925,0.4975443184375763,0.4506178498268127,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250915527344,0.8677537441253662,0.4858995378017425,0.4627435803413391,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12506103515625,0.7605710625648499,0.3227442800998688,0.2287953346967697,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12506103515625,0.7976927161216736,0.3724477291107178,0.356528639793396,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249389648437,0.621738851070404,0.1725606173276901,0.7995319962501526,288.1250915527344,284.95001220703125,303.34637451171875,297.4446105957031,300.1275329589844,297.31207275390625,288.1253356933594,1.0,0.5575963854789734,1.0,1.0,0.8445824384689331,1.0,-2.7592055797576904,1.2841439247131348,1.4750617742538452,0.6562913656234741,1.0,1.0,0.0,182.069091796875,190.0,57566.265625,0.0,2050.090576171875,1.0,283.1499938964844,286.5925598144531,300.4466247558594,304.19122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768195629119873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2184.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669880,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250915527344,0.8751227259635925,0.4975443184375763,0.4506178498268127,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250915527344,0.8677537441253662,0.4858995378017425,0.4627435803413391,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12506103515625,0.7605710625648499,0.3227442800998688,0.2287953346967697,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12506103515625,0.7976927161216736,0.3724477291107178,0.356528639793396,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249389648437,0.621738851070404,0.1725606173276901,0.7995319962501526,288.1250915527344,284.95001220703125,303.34637451171875,297.4446105957031,300.1275329589844,297.31207275390625,288.1253356933594,1.0,0.5575963854789734,1.0,1.0,0.8445824384689331,1.0,-2.7592055797576904,1.2841439247131348,1.4750617742538452,0.6562913656234741,1.0,1.0,0.0,182.069091796875,190.0,57566.265625,0.0,2050.090576171875,1.0,283.1499938964844,286.5925598144531,300.4466247558594,304.19122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768195629119873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2184.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669940,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8718182444572449,0.4968760907649994,0.4501151740550995,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8665556907653809,0.4887332320213318,0.4655089080333709,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302795410156,0.7592141628265381,0.3241808712482452,0.2298649549484253,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303100585937,0.7960323095321655,0.3738670647144317,0.3579655587673187,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13018798828125,0.6197173595428467,0.1724391877651214,0.7994520664215088,288.1303100585937,284.95001220703125,303.3630676269531,297.43609619140625,300.13409423828125,297.3109130859375,288.1305847167969,1.0,0.5600710511207581,1.0,1.0,0.8471301794052124,1.0,-2.7648396492004395,1.2864837646484375,1.478355884552002,0.6572861075401306,1.0,1.0,0.0,184.97195434570312,193.0,57608.5078125,0.0,2072.870361328125,1.0,283.1499938964844,286.5950622558594,300.4383850097656,304.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686800360679626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2189.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670000,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8718182444572449,0.4968760907649994,0.4501151740550995,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8665556907653809,0.4887332320213318,0.4655089080333709,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302795410156,0.7592141628265381,0.3241808712482452,0.2298649549484253,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303100585937,0.7960323095321655,0.3738670647144317,0.3579655587673187,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13018798828125,0.6197173595428467,0.1724391877651214,0.7994520664215088,288.1303100585937,284.95001220703125,303.3630676269531,297.43609619140625,300.13409423828125,297.3109130859375,288.1305847167969,1.0,0.5600710511207581,1.0,1.0,0.8471301794052124,1.0,-2.7648396492004395,1.2864837646484375,1.478355884552002,0.6572861075401306,1.0,1.0,0.0,184.97195434570312,193.0,57608.5078125,0.0,2072.870361328125,1.0,283.1499938964844,286.5950622558594,300.4383850097656,304.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686800360679626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2189.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670060,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8686068654060364,0.4962405264377594,0.4496427178382873,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8653925657272339,0.4915598034858703,0.4682683646678924,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.7579283714294434,0.3256579935550689,0.2309636026620865,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357116699219,0.7944216728210449,0.3752974569797516,0.3594143092632293,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13555908203125,0.6177403330802917,0.1723456233739853,0.7995079755783081,288.1357116699219,284.95001220703125,303.37921142578125,297.4270935058594,300.1404724121094,297.3099365234375,288.135986328125,1.0,0.5625788569450378,1.0,1.0,0.8496876358985901,1.0,-2.7707173824310303,1.288949489593506,1.4817678928375244,0.6583526134490967,1.0,1.0,0.0,187.8966217041016,196.0,57652.2421875,0.0,2096.23583984375,1.0,283.1499938964844,286.5976867675781,300.42950439453125,304.179443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769183337688446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2193.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670120,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8686068654060364,0.4962405264377594,0.4496427178382873,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8653925657272339,0.4915598034858703,0.4682683646678924,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.7579283714294434,0.3256579935550689,0.2309636026620865,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357116699219,0.7944216728210449,0.3752974569797516,0.3594143092632293,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13555908203125,0.6177403330802917,0.1723456233739853,0.7995079755783081,288.1357116699219,284.95001220703125,303.37921142578125,297.4270935058594,300.1404724121094,297.3099365234375,288.135986328125,1.0,0.5625788569450378,1.0,1.0,0.8496876358985901,1.0,-2.7707173824310303,1.288949489593506,1.4817678928375244,0.6583526134490967,1.0,1.0,0.0,187.8966217041016,196.0,57652.2421875,0.0,2096.23583984375,1.0,283.1499938964844,286.5976867675781,300.42950439453125,304.179443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769183337688446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2193.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670180,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.865488588809967,0.4956361353397369,0.4491988122463226,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.8642652630805969,0.4943788051605224,0.4710210561752319,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412353515625,0.756712794303894,0.3271750211715698,0.2320904582738876,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.792860209941864,0.3767366707324981,0.3608722984790802,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14111328125,0.615797221660614,0.172275111079216,0.7996746897697449,288.1412658691406,284.95001220703125,303.3949279785156,297.41766357421875,300.14678955078125,297.30908203125,288.1415405273437,1.0,0.5651118159294128,1.0,1.0,0.8522450923919678,1.0,-2.776798963546753,1.291522741317749,1.485276222229004,0.6594823002815247,1.0,1.0,0.0,190.8388671875,199.0,57697.5,0.0,2120.11181640625,1.0,283.1499938964844,286.6003723144531,300.420166015625,304.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697018384933472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2198.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
