time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670240,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.865488588809967,0.4956361353397369,0.4491988122463226,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.8642652630805969,0.4943788051605224,0.4710210561752319,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412353515625,0.756712794303894,0.3271750211715698,0.2320904582738876,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.792860209941864,0.3767366707324981,0.3608722984790802,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14111328125,0.615797221660614,0.172275111079216,0.7996746897697449,288.1412658691406,284.95001220703125,303.3949279785156,297.41766357421875,300.14678955078125,297.30908203125,288.1415405273437,1.0,0.5651118159294128,1.0,1.0,0.8522450923919678,1.0,-2.776798963546753,1.291522741317749,1.485276222229004,0.6594823002815247,1.0,1.0,0.0,190.8388671875,199.0,57697.5,0.0,2120.11181640625,1.0,283.1499938964844,286.6003723144531,300.420166015625,304.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697018384933472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2198.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670300,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14410400390625,0.8639650940895081,0.4953457415103912,0.4489874839782715,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14410400390625,0.8637160658836365,0.4957859218120575,0.4723950922489166,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440734863281,0.7561318874359131,0.3279489278793335,0.2326646149158477,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440734863281,0.7920984625816345,0.3774593770503998,0.3616043329238891,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439514160156,0.6148360371589661,0.1722474992275238,0.7997941374778748,288.14410400390625,284.95001220703125,303.4026794433594,297.412841796875,300.1499328613281,297.3087463378906,288.1443786621094,1.0,0.566385805606842,1.0,1.0,0.853523850440979,1.0,-2.779909372329712,1.2928462028503418,1.48706316947937,0.6600692272186279,1.0,1.0,0.0,192.31491088867188,199.0,57720.7109375,0.0,2132.224609375,1.0,283.1499938964844,286.60174560546875,300.4153747558594,304.1695251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699658274650574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2200.534912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670360,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.8624635338783264,0.4950610399246216,0.4487813413143158,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.8631762862205505,0.4971918165683746,0.4737679660320282,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.7555662989616394,0.3287304043769836,0.2332440763711929,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469421386719,0.7913484573364258,0.3781834542751312,0.3623377680778503,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.6138787865638733,0.1722234934568405,0.7999307513237,288.1469421386719,284.95001220703125,303.4103698730469,297.4079284667969,300.1530456542969,297.30841064453125,288.147216796875,1.0,0.5676630735397339,1.0,1.0,0.8548640608787537,1.0,-2.783053159713745,1.2941783666610718,1.4888747930526731,0.6606577634811401,1.0,1.0,0.0,193.79397583007807,202.0,57744.06640625,0.0,2144.431640625,1.0,283.1499938964844,286.6031494140625,300.4105224609375,304.16607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702323198318481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2202.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670420,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.8595362305641174,0.4945186376571655,0.4483930468559265,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.8621299266815186,0.5000004768371582,0.4765101969242096,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1527709960937,0.7544947266578674,0.3303294777870178,0.2344279587268829,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1527709960937,0.7898902297019958,0.3796385526657104,0.3638111352920532,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15264892578125,0.6119826436042786,0.1721909046173095,0.8002748489379883,288.1528015136719,284.95001220703125,303.42559814453125,297.39801025390625,300.1593322753906,297.3078918457031,288.153076171875,1.0,0.5702317953109741,1.0,1.0,0.8575445413589478,1.0,-2.789491415023804,1.2969210147857666,1.492570400238037,0.6618820428848267,1.0,1.0,0.0,196.75686645507807,205.0,57792.19921875,0.0,2169.193603515625,1.0,283.1499938964844,286.60601806640625,300.4006652832031,304.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707688808441162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2207.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670480,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.8595362305641174,0.4945186376571655,0.4483930468559265,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.8621299266815186,0.5000004768371582,0.4765101969242096,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1527709960937,0.7544947266578674,0.3303294777870178,0.2344279587268829,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1527709960937,0.7898902297019958,0.3796385526657104,0.3638111352920532,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15264892578125,0.6119826436042786,0.1721909046173095,0.8002748489379883,288.1528015136719,284.95001220703125,303.42559814453125,297.39801025390625,300.1593322753906,297.3078918457031,288.153076171875,1.0,0.5702317953109741,1.0,1.0,0.8575445413589478,1.0,-2.789491415023804,1.2969210147857666,1.492570400238037,0.6618820428848267,1.0,1.0,0.0,196.75686645507807,205.0,57792.19921875,0.0,2169.193603515625,1.0,283.1499938964844,286.60601806640625,300.4006652832031,304.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707688808441162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2207.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670540,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.8567072153091431,0.494011789560318,0.4480362236499786,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.8611280918121338,0.5028078556060791,0.4792503416538238,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588134765625,0.7535001039505005,0.3319766223430633,0.235644981265068,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588134765625,0.7884863615036011,0.3811028599739074,0.3652929663658142,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586608886719,0.6101090908050537,0.1721767634153366,0.8007027506828308,288.1588439941406,284.95001220703125,303.4407958984375,297.3880310058594,300.1656799316406,297.3075561523437,288.1591186523437,1.0,0.572816014289856,1.0,1.0,0.8602250218391418,1.0,-2.7961153984069824,1.2997618913650513,1.4963535070419312,0.6631664633750916,1.0,1.0,0.0,199.72515869140625,208.0,57842.60546875,0.0,2194.398193359375,1.0,283.1499938964844,286.6090393066406,300.3907165527344,304.15216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713124752044678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2212.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670600,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.8567072153091431,0.494011789560318,0.4480362236499786,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.8611280918121338,0.5028078556060791,0.4792503416538238,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588134765625,0.7535001039505005,0.3319766223430633,0.235644981265068,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588134765625,0.7884863615036011,0.3811028599739074,0.3652929663658142,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586608886719,0.6101090908050537,0.1721767634153366,0.8007027506828308,288.1588439941406,284.95001220703125,303.4407958984375,297.3880310058594,300.1656799316406,297.3075561523437,288.1591186523437,1.0,0.572816014289856,1.0,1.0,0.8602250218391418,1.0,-2.7961153984069824,1.2997618913650513,1.4963535070419312,0.6631664633750916,1.0,1.0,0.0,199.72515869140625,208.0,57842.60546875,0.0,2194.398193359375,1.0,283.1499938964844,286.6090393066406,300.3907165527344,304.15216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713124752044678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2212.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670660,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.8539648056030273,0.493530809879303,0.4477023184299469,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.8601670861244202,0.5056160092353821,0.4819907248020172,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650085449219,0.7525680065155029,0.3336592018604278,0.2368863821029663,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650390625,0.7871307134628296,0.3825744688510895,0.3667815327644348,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648864746094,0.6082713603973389,0.1721752732992172,0.8011882901191711,288.1650390625,284.95001220703125,303.4560852050781,297.3780822753906,300.17218017578125,297.3073425292969,288.16534423828125,1.0,0.5754091143608093,1.0,1.0,0.8629080653190613,1.0,-2.802870035171509,1.302673578262329,1.5001964569091797,0.6644954085350037,1.0,1.0,0.0,202.6999664306641,211.0,57894.828125,0.0,2219.967041015625,1.0,283.1499938964844,286.6121520996094,300.3807983398437,304.14532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771858274936676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2217.35791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670720,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.8539648056030273,0.493530809879303,0.4477023184299469,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.8601670861244202,0.5056160092353821,0.4819907248020172,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650085449219,0.7525680065155029,0.3336592018604278,0.2368863821029663,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650390625,0.7871307134628296,0.3825744688510895,0.3667815327644348,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648864746094,0.6082713603973389,0.1721752732992172,0.8011882901191711,288.1650390625,284.95001220703125,303.4560852050781,297.3780822753906,300.17218017578125,297.3073425292969,288.16534423828125,1.0,0.5754091143608093,1.0,1.0,0.8629080653190613,1.0,-2.802870035171509,1.302673578262329,1.5001964569091797,0.6644954085350037,1.0,1.0,0.0,202.6999664306641,211.0,57894.828125,0.0,2219.967041015625,1.0,283.1499938964844,286.6121520996094,300.3807983398437,304.14532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771858274936676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2217.35791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670780,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17144775390625,0.8513109683990479,0.4930781722068786,0.447393387556076,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17144775390625,0.8592494130134583,0.5084260106086731,0.4847320914268493,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.751701831817627,0.3353808522224426,0.2381545901298523,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.7858259081840515,0.3840544521808624,0.3682775795459747,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712646484375,0.6064766049385071,0.1721871197223663,0.8017334938049316,288.17144775390625,284.95001220703125,303.4715881347656,297.3682556152344,300.1788635253906,297.3072814941406,288.1717529296875,1.0,0.5780116319656372,1.0,1.0,0.8655911087989807,1.0,-2.809770107269287,1.3056632280349731,1.504106879234314,0.6658737659454346,1.0,1.0,0.0,205.6776123046875,214.0,57949.3515625,0.0,2245.90869140625,1.0,283.1499938964844,286.6153869628906,300.3710021972656,304.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724034190177917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2222.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670840,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17144775390625,0.8513109683990479,0.4930781722068786,0.447393387556076,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17144775390625,0.8592494130134583,0.5084260106086731,0.4847320914268493,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.751701831817627,0.3353808522224426,0.2381545901298523,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.7858259081840515,0.3840544521808624,0.3682775795459747,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712646484375,0.6064766049385071,0.1721871197223663,0.8017334938049316,288.17144775390625,284.95001220703125,303.4715881347656,297.3682556152344,300.1788635253906,297.3072814941406,288.1717529296875,1.0,0.5780116319656372,1.0,1.0,0.8655911087989807,1.0,-2.809770107269287,1.3056632280349731,1.504106879234314,0.6658737659454346,1.0,1.0,0.0,205.6776123046875,214.0,57949.3515625,0.0,2245.90869140625,1.0,283.1499938964844,286.6153869628906,300.3710021972656,304.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724034190177917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2222.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670900,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747436523437,0.8500155210494995,0.4928621351718902,0.4472479820251465,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747436523437,0.8588059544563293,0.509831964969635,0.4861034750938415,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746826171875,0.7512919902801514,0.3362558782100677,0.238798439502716,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747131347656,0.7851915955543518,0.3847976624965668,0.3690285086631775,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.174560546875,0.6055945754051208,0.1721977442502975,0.8020271062850952,288.1747131347656,284.95001220703125,303.4794616699219,297.3634338378906,300.1822814941406,297.30731201171875,288.1750183105469,1.0,0.5793159008026123,1.0,1.0,0.8669326305389404,1.0,-2.813270807266236,1.307185411453247,1.5060855150222778,0.6665803790092468,1.0,1.0,0.0,207.16783142089844,214.0,57977.53125,0.0,2259.017578125,1.0,283.1499938964844,286.6170654296875,300.3662109375,304.1355285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726745009422302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2224.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670960,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780700683594,0.848741352558136,0.4926530718803406,0.4471087157726288,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780700683594,0.8583731055259705,0.5112383365631104,0.4874751269817352,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.7508980631828308,0.3371404409408569,0.2394488751888275,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17803955078125,0.7845698595046997,0.3855429589748382,0.3697813153266907,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778869628906,0.6047234535217285,0.1722115278244018,0.802334725856781,288.17803955078125,284.95001220703125,303.4874267578125,297.35870361328125,300.185791015625,297.3073425292969,288.1783752441406,1.0,0.5806222558021545,1.0,1.0,0.8683068752288818,1.0,-2.816807746887207,1.3087223768234253,1.5080854892730713,0.6672946810722351,1.0,1.0,0.0,208.6581573486328,202.0,58006.35546875,0.0,2272.217529296875,1.0,283.1499938964844,286.6188049316406,300.3614501953125,304.1324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729440927505493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2227.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671020,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.8517355918884277,0.49225053191185,0.4465984106063843,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.8632500767707825,0.5140584707260132,0.4899674952030182,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.7549693584442139,0.3389287292957306,0.2405713349580764,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.7887365818023682,0.387043297290802,0.3710377514362335,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824035644531,0.6072143912315369,0.1722529828548431,0.8017798066139221,288.1824951171875,284.95001220703125,303.5036926269531,297.3495178222656,300.19287109375,297.30767822265625,288.18267822265625,1.0,0.5786678791046143,1.0,1.0,0.8710554838180542,1.0,-2.8213820457458496,1.31056809425354,1.5108139514923096,0.6680935025215149,1.0,1.0,0.0,205.0796356201172,190.0,58033.0078125,0.0,2262.844482421875,1.0,283.1499938964844,286.6205444335937,300.3518981933594,304.12506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734243273735046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2231.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671080,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.8517355918884277,0.49225053191185,0.4465984106063843,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.8632500767707825,0.5140584707260132,0.4899674952030182,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.7549693584442139,0.3389287292957306,0.2405713349580764,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824951171875,0.7887365818023682,0.387043297290802,0.3710377514362335,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824035644531,0.6072143912315369,0.1722529828548431,0.8017798066139221,288.1824951171875,284.95001220703125,303.5036926269531,297.3495178222656,300.19287109375,297.30767822265625,288.18267822265625,1.0,0.5786678791046143,1.0,1.0,0.8710554838180542,1.0,-2.8213820457458496,1.31056809425354,1.5108139514923096,0.6680935025215149,1.0,1.0,0.0,205.0796356201172,190.0,58033.0078125,0.0,2262.844482421875,1.0,283.1499938964844,286.6205444335937,300.3518981933594,304.12506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734243273735046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2231.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671140,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.8583695292472839,0.4919079542160034,0.4459978342056274,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.185546875,0.871941864490509,0.5169051289558411,0.49233278632164,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.7623234391212463,0.3407968282699585,0.2416365593671798,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.7964131236076355,0.3885819911956787,0.3721778392791748,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854553222656,0.6123668551445007,0.1723498553037643,0.8007424473762512,288.1855163574219,284.95001220703125,303.5205993652344,297.3407897949219,300.200439453125,297.3083801269531,288.1856689453125,1.0,0.5745460391044617,1.0,1.0,0.8738040328025818,1.0,-2.8249073028564453,1.3119122982025146,1.5129950046539309,0.6685983538627625,1.0,1.0,0.0,197.6842803955078,178.0,58046.53125,0.0,2233.257568359375,1.0,283.1499938964844,286.6213684082031,300.3427124023437,304.11669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737986445426941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671200,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.8583695292472839,0.4919079542160034,0.4459978342056274,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.185546875,0.871941864490509,0.5169051289558411,0.49233278632164,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.7623234391212463,0.3407968282699585,0.2416365593671798,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.7964131236076355,0.3885819911956787,0.3721778392791748,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854553222656,0.6123668551445007,0.1723498553037643,0.8007424473762512,288.1855163574219,284.95001220703125,303.5205993652344,297.3407897949219,300.200439453125,297.3083801269531,288.1856689453125,1.0,0.5745460391044617,1.0,1.0,0.8738040328025818,1.0,-2.8249073028564453,1.3119122982025146,1.5129950046539309,0.6685983538627625,1.0,1.0,0.0,197.6842803955078,178.0,58046.53125,0.0,2233.257568359375,1.0,283.1499938964844,286.6213684082031,300.3427124023437,304.11669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737986445426941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883544921875,0.8675583600997925,0.4916226863861084,0.4453759491443634,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883544921875,0.8833199739456177,0.5197795629501343,0.4946473240852356,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883239746094,0.772042989730835,0.3427416086196899,0.2426988035440445,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883239746094,0.8064240217208862,0.3901594281196594,0.3732777833938598,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882629394531,0.618951141834259,0.1725026816129684,0.7995927929878235,288.1883239746094,284.95001220703125,303.5381774902344,297.3326721191406,300.20855712890625,297.3094482421875,288.1884765625,1.0,0.5692324638366699,1.0,1.0,0.8764477968215942,1.0,-2.828157901763916,1.3131442070007324,1.5150138139724731,0.6690499186515808,1.0,1.0,0.0,188.3453826904297,166.0,58058.5625,0.0,2193.7568359375,1.0,283.1499938964844,286.6221008300781,300.334228515625,304.1086730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740986943244934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2237.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883544921875,0.8675583600997925,0.4916226863861084,0.4453759491443634,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883544921875,0.8833199739456177,0.5197795629501343,0.4946473240852356,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883239746094,0.772042989730835,0.3427416086196899,0.2426988035440445,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1883239746094,0.8064240217208862,0.3901594281196594,0.3732777833938598,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882629394531,0.618951141834259,0.1725026816129684,0.7995927929878235,288.1883239746094,284.95001220703125,303.5381774902344,297.3326721191406,300.20855712890625,297.3094482421875,288.1884765625,1.0,0.5692324638366699,1.0,1.0,0.8764477968215942,1.0,-2.828157901763916,1.3131442070007324,1.5150138139724731,0.6690499186515808,1.0,1.0,0.0,188.3453826904297,166.0,58058.5625,0.0,2193.7568359375,1.0,283.1499938964844,286.6221008300781,300.334228515625,304.1086730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740986943244934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2237.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671380,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.8790457248687744,0.4913954436779022,0.4447641968727112,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.8970533609390259,0.5226819515228271,0.4969439804553985,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.7838967442512512,0.3447633981704712,0.2437823861837387,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.8178613185882568,0.3917758166790008,0.3743704557418823,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912841796875,0.6266440153121948,0.1727105528116226,0.7984841465950012,288.1913757324219,284.95001220703125,303.556640625,297.3252258300781,300.2172241210937,297.3107604980469,288.1915283203125,1.0,0.5632261037826538,1.0,1.0,0.8790915608406067,1.0,-2.8314664363861084,1.314411997795105,1.5170544385910034,0.6695243716239929,1.0,1.0,0.0,177.8879852294922,154.0,58073.84765625,0.0,2148.858154296875,1.0,283.1499938964844,286.6229858398437,300.3265991210937,304.10162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743619680404663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2239.670654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671440,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.8790457248687744,0.4913954436779022,0.4447641968727112,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.8970533609390259,0.5226819515228271,0.4969439804553985,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.7838967442512512,0.3447633981704712,0.2437823861837387,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.8178613185882568,0.3917758166790008,0.3743704557418823,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912841796875,0.6266440153121948,0.1727105528116226,0.7984841465950012,288.1913757324219,284.95001220703125,303.556640625,297.3252258300781,300.2172241210937,297.3107604980469,288.1915283203125,1.0,0.5632261037826538,1.0,1.0,0.8790915608406067,1.0,-2.8314664363861084,1.314411997795105,1.5170544385910034,0.6695243716239929,1.0,1.0,0.0,177.8879852294922,154.0,58073.84765625,0.0,2148.858154296875,1.0,283.1499938964844,286.6229858398437,300.3265991210937,304.10162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743619680404663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2239.670654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671500,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.8856363892555237,0.4913034439086914,0.4444678723812103,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930847167969,0.9047800302505492,0.524143397808075,0.4980915486812591,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.7905976176261902,0.3458028435707092,0.2443364858627319,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.8240376114845276,0.3925981521606445,0.3749198913574219,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929626464844,0.6309563517570496,0.1728339195251464,0.7979696989059448,288.19305419921875,284.95001220703125,303.56622314453125,297.3218078613281,300.2217712402344,297.3114929199219,288.1932067871094,1.0,0.560059130191803,1.0,1.0,0.8804134130477905,1.0,-2.833198070526123,1.3150863647460938,1.5181115865707395,0.6697850823402405,1.0,1.0,0.0,172.39952087402344,154.0,58083.5234375,0.0,2125.241943359375,1.0,283.1499938964844,286.6235656738281,300.3231201171875,304.0985412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744868397712708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2240.784423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671560,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1948547363281,0.8927810788154602,0.4912239611148834,0.4441788792610168,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19488525390625,0.9135743975639344,0.5256103277206421,0.4992403388023376,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1948547363281,0.7977921366691589,0.3468587100505829,0.2448990941047668,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1948547363281,0.8306100368499756,0.3934284150600433,0.3754727840423584,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.6356291770935059,0.1729680746793747,0.7974850535392761,288.1948547363281,284.95001220703125,303.5760498046875,297.318603515625,300.2264709472656,297.3122863769531,288.1950378417969,1.0,0.5568246245384216,1.0,1.0,0.8817683458328247,1.0,-2.834990262985229,1.3157880306243896,1.5192022323608398,0.6700596809387207,1.0,1.0,0.0,166.80877685546875,142.0,58094.71875,0.0,2101.2021484375,1.0,283.1499938964844,286.6242370605469,300.31988525390625,304.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746081948280334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2241.8681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671620,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.9090938568115234,0.491105854511261,0.4436278045177459,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.9342465996742249,0.5285626649856567,0.5015449523925781,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988525390625,0.8134964108467102,0.3490240573883056,0.2460542172193527,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.8454039096832275,0.3951146602630615,0.3765927851200104,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1987609863281,0.6463613510131836,0.1732698231935501,0.7966210842132568,288.1988830566406,284.95001220703125,303.5965881347656,297.3128967285156,300.2363586425781,297.31396484375,288.1990661621094,1.0,0.5501892566680908,1.0,1.0,0.8844782710075378,1.0,-2.8387932777404785,1.3173030614852903,1.521490216255188,0.6706722378730774,1.0,1.0,0.0,155.3782196044922,130.0,58122.23046875,0.0,2052.183837890625,1.0,283.1499938964844,286.6258544921875,300.3141174316406,304.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748443484306335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671680,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.9090938568115234,0.491105854511261,0.4436278045177459,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.9342465996742249,0.5285626649856567,0.5015449523925781,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988525390625,0.8134964108467102,0.3490240573883056,0.2460542172193527,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.8454039096832275,0.3951146602630615,0.3765927851200104,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1987609863281,0.6463613510131836,0.1732698231935501,0.7966210842132568,288.1988830566406,284.95001220703125,303.5965881347656,297.3128967285156,300.2363586425781,297.31396484375,288.1990661621094,1.0,0.5501892566680908,1.0,1.0,0.8844782710075378,1.0,-2.8387932777404785,1.3173030614852903,1.521490216255188,0.6706722378730774,1.0,1.0,0.0,155.3782196044922,130.0,58122.23046875,0.0,2052.183837890625,1.0,283.1499938964844,286.6258544921875,300.3141174316406,304.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748443484306335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671740,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.930120885372162,0.4910396933555603,0.4431148171424866,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.9573565125465392,0.531537652015686,0.5038620829582214,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.8304106593132019,0.3512572646141052,0.2472501695156097,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.8631296157836914,0.3968327939510345,0.3777341842651367,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.6594512462615967,0.1736117452383041,0.7958992123603821,288.2034912109375,284.95001220703125,303.61834716796875,297.3081970214844,300.2469177246094,297.3157653808594,288.2037353515625,1.0,0.5434088110923767,1.0,1.0,0.887188196182251,1.0,-2.842904567718506,1.3189759254455566,1.5239286422729492,0.6713739037513733,1.0,1.0,0.0,143.73773193359375,118.0,58157.3828125,0.0,2002.51318359375,1.0,283.1499938964844,286.6279296875,300.3094482421875,304.0882873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750753164291382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2246.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671800,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.930120885372162,0.4910396933555603,0.4431148171424866,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.9573565125465392,0.531537652015686,0.5038620829582214,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.8304106593132019,0.3512572646141052,0.2472501695156097,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.8631296157836914,0.3968327939510345,0.3777341842651367,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.6594512462615967,0.1736117452383041,0.7958992123603821,288.2034912109375,284.95001220703125,303.61834716796875,297.3081970214844,300.2469177246094,297.3157653808594,288.2037353515625,1.0,0.5434088110923767,1.0,1.0,0.887188196182251,1.0,-2.842904567718506,1.3189759254455566,1.5239286422729492,0.6713739037513733,1.0,1.0,0.0,143.73773193359375,118.0,58157.3828125,0.0,2002.51318359375,1.0,283.1499938964844,286.6279296875,300.3094482421875,304.0882873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750753164291382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2246.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671860,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.9546700119972228,0.4910207986831665,0.4426393508911133,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.9809101819992064,0.5345330238342285,0.5061932802200317,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087097167969,0.8502964973449707,0.3535521328449249,0.2484853565692901,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087097167969,0.884667694568634,0.3985794186592102,0.3788975775241852,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.6755620837211609,0.1739881336688995,0.7953111529350281,288.2087097167969,284.95001220703125,303.6414489746094,297.3046569824219,300.2581481933594,297.3177185058594,288.2089538574219,1.0,0.5365387201309204,1.0,1.0,0.8899289965629578,1.0,-2.84730863571167,1.3207951784133911,1.5265135765075684,0.6721560955047607,1.0,1.0,0.0,131.98358154296875,121.0,58199.82421875,0.0,1952.6170654296875,1.0,283.1499938964844,286.63043212890625,300.3058166503906,304.0867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752914428710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2247.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671920,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.9546700119972228,0.4910207986831665,0.4426393508911133,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.9809101819992064,0.5345330238342285,0.5061932802200317,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087097167969,0.8502964973449707,0.3535521328449249,0.2484853565692901,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087097167969,0.884667694568634,0.3985794186592102,0.3788975775241852,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085876464844,0.6755620837211609,0.1739881336688995,0.7953111529350281,288.2087097167969,284.95001220703125,303.6414489746094,297.3046569824219,300.2581481933594,297.3177185058594,288.2089538574219,1.0,0.5365387201309204,1.0,1.0,0.8899289965629578,1.0,-2.84730863571167,1.3207951784133911,1.5265135765075684,0.6721560955047607,1.0,1.0,0.0,131.98358154296875,121.0,58199.82421875,0.0,1952.6170654296875,1.0,283.1499938964844,286.63043212890625,300.3058166503906,304.0867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752914428710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2247.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671980,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.96711528301239,0.4910266101360321,0.4424185454845428,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.9926234483718872,0.5375386476516724,0.508777379989624,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21661376953125,0.8625085949897766,0.3558815121650696,0.2499257028102874,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.8973788619041443,0.4003398716449737,0.3803183436393738,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2164001464844,0.6849012970924377,0.1743776053190231,0.7959513664245605,288.2166442871094,284.95001220703125,303.6660461425781,297.3023376464844,300.27020263671875,297.319580078125,288.2170715332031,1.0,0.5343108177185059,1.0,1.0,0.8926697969436646,1.0,-2.8543524742126465,1.323920488357544,1.530432105064392,0.673615574836731,1.0,1.0,0.0,126.45993041992188,124.0,58279.41796875,0.0,1937.104248046875,1.0,283.1499938964844,286.635009765625,300.303466796875,304.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775508463382721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672040,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.96711528301239,0.4910266101360321,0.4424185454845428,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.9926234483718872,0.5375386476516724,0.508777379989624,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21661376953125,0.8625085949897766,0.3558815121650696,0.2499257028102874,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166442871094,0.8973788619041443,0.4003398716449737,0.3803183436393738,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2164001464844,0.6849012970924377,0.1743776053190231,0.7959513664245605,288.2166442871094,284.95001220703125,303.6660461425781,297.3023376464844,300.27020263671875,297.319580078125,288.2170715332031,1.0,0.5343108177185059,1.0,1.0,0.8926697969436646,1.0,-2.8543524742126465,1.323920488357544,1.530432105064392,0.673615574836731,1.0,1.0,0.0,126.45993041992188,124.0,58279.41796875,0.0,1937.104248046875,1.0,283.1499938964844,286.635009765625,300.303466796875,304.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775508463382721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672100,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2217102050781,0.969985842704773,0.4910410940647125,0.4423780441284179,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22174072265625,0.9955825805664062,0.5390431880950928,0.5101339221000671,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2216491699219,0.8660152554512024,0.3570619225502014,0.2507036030292511,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2216796875,0.9008217453956604,0.4012231230735779,0.381094753742218,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214050292969,0.6873177289962769,0.1745717525482177,0.7965737581253052,288.2216796875,284.95001220703125,303.6789245605469,297.3016662597656,300.27655029296875,297.3204650878906,288.22216796875,1.0,0.5341779589653015,1.0,1.0,0.8940402269363403,1.0,-2.8585500717163086,1.3258136510849,1.5327363014221191,0.6745381951332092,1.0,1.0,0.0,125.2888412475586,124.0,58330.39453125,0.0,1938.1546630859373,1.0,283.1499938964844,286.63800048828125,300.3030700683594,304.0902404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756670713424683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2251.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
