time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672160,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22711181640625,0.9715865850448608,0.4910619556903839,0.4423653781414032,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2271423339844,0.997492790222168,0.5405479669570923,0.5115140676498413,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22705078125,0.8684262037277222,0.3582506775856018,0.2515046000480652,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2270812988281,0.9030628204345704,0.4021071791648865,0.3818954229354858,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.226806640625,0.6887993812561035,0.1747640520334243,0.797299861907959,288.2270812988281,284.95001220703125,303.6922607421875,297.3013610839844,300.2830505371094,297.3213195800781,288.22760009765625,1.0,0.5344439744949341,1.0,1.0,0.8954541087150574,1.0,-2.862981081008911,1.327817440032959,1.535163640975952,0.6755204796791077,1.0,1.0,0.0,124.71607208251952,127.0,58385.4375,0.0,1942.510009765625,1.0,283.1499938964844,286.6412658691406,300.302978515625,304.0932006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758440971374512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2252.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672220,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23834228515625,0.9719725847244264,0.4911199808120727,0.4424046277999878,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383728027344,0.9989814162254332,0.543586015701294,0.5141082406044006,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.8706768155097961,0.3606511354446411,0.2531611919403076,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.9047876000404358,0.4038754105567932,0.3835493922233581,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380065917969,0.6895947456359863,0.1751407384872436,0.7989659905433655,288.23834228515625,284.95001220703125,303.7201843261719,297.3018493652344,300.2967529296875,297.3231201171875,288.23883056640625,1.0,0.5357796549797058,1.0,1.0,0.8982819318771362,1.0,-2.8718302249908447,1.3318201303482056,1.5400100946426392,0.6774951815605164,1.0,1.0,0.0,124.88119506835938,130.0,58499.38671875,0.0,1957.8389892578125,1.0,283.1499938964844,286.6480712890625,300.3037109375,304.1005249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762235403060913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2256.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672280,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23834228515625,0.9719725847244264,0.4911199808120727,0.4424046277999878,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383728027344,0.9989814162254332,0.543586015701294,0.5141082406044006,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.8706768155097961,0.3606511354446411,0.2531611919403076,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.9047876000404358,0.4038754105567932,0.3835493922233581,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380065917969,0.6895947456359863,0.1751407384872436,0.7989659905433655,288.23834228515625,284.95001220703125,303.7201843261719,297.3018493652344,300.2967529296875,297.3231201171875,288.23883056640625,1.0,0.5357796549797058,1.0,1.0,0.8982819318771362,1.0,-2.8718302249908447,1.3318201303482056,1.5400100946426392,0.6774951815605164,1.0,1.0,0.0,124.88119506835938,130.0,58499.38671875,0.0,1957.8389892578125,1.0,283.1499938964844,286.6480712890625,300.3037109375,304.1005249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762235403060913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2256.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672340,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2512512207031,0.9703025221824646,0.4912112355232239,0.4425063729286194,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25128173828125,0.9989787340164183,0.5466005802154541,0.5169717073440552,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25115966796875,0.8710187673568726,0.3630923628807068,0.2548719644546509,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2511901855469,0.90442156791687,0.4056524336338043,0.385246992111206,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508544921875,0.688787043094635,0.175514280796051,0.8007884621620178,288.251220703125,284.95001220703125,303.75,297.3039245605469,300.31134033203125,297.32476806640625,288.2518005371094,1.0,0.5379132032394409,1.0,1.0,0.9011097550392152,1.0,-2.8820807933807373,1.3365195989608765,1.5455613136291504,0.6798244714736938,1.0,1.0,0.0,126.06111145019533,133.0,58635.96484375,0.0,1980.0504150390625,1.0,283.1499938964844,286.6561584472656,300.30596923828125,304.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766293287277222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2259.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672400,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2512512207031,0.9703025221824646,0.4912112355232239,0.4425063729286194,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25128173828125,0.9989787340164183,0.5466005802154541,0.5169717073440552,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25115966796875,0.8710187673568726,0.3630923628807068,0.2548719644546509,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2511901855469,0.90442156791687,0.4056524336338043,0.385246992111206,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508544921875,0.688787043094635,0.175514280796051,0.8007884621620178,288.251220703125,284.95001220703125,303.75,297.3039245605469,300.31134033203125,297.32476806640625,288.2518005371094,1.0,0.5379132032394409,1.0,1.0,0.9011097550392152,1.0,-2.8820807933807373,1.3365195989608765,1.5455613136291504,0.6798244714736938,1.0,1.0,0.0,126.06111145019533,133.0,58635.96484375,0.0,1980.0504150390625,1.0,283.1499938964844,286.6561584472656,300.30596923828125,304.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766293287277222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2259.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672460,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.9757466316223145,0.495381087064743,0.4453597962856293,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.289306640625,0.9990000128746032,0.5546031594276428,0.5134568214416504,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889709472656,0.878961980342865,0.3699540197849273,0.2588869333267212,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890625,0.9122366309165956,0.4118609726428985,0.3900597095489502,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.6970321536064148,0.1807627230882644,0.8187721371650696,288.28912353515625,284.95001220703125,303.78131103515625,297.30908203125,300.3503112792969,297.3683776855469,288.2911071777344,1.0,0.5416536331176758,1.0,1.0,0.904120922088623,1.0,-2.9117419719696045,1.3507342338562012,1.561007738113403,0.6871359944343567,1.0,1.0,0.0,125.57234191894533,136.0,59104.484375,0.0,2027.7808837890625,1.0,283.1499938964844,286.6828308105469,300.3127746582031,304.13739013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773178815841675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2266.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672520,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.9757466316223145,0.495381087064743,0.4453597962856293,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.289306640625,0.9990000128746032,0.5546031594276428,0.5134568214416504,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2889709472656,0.878961980342865,0.3699540197849273,0.2588869333267212,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890625,0.9122366309165956,0.4118609726428985,0.3900597095489502,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.6970321536064148,0.1807627230882644,0.8187721371650696,288.28912353515625,284.95001220703125,303.78131103515625,297.30908203125,300.3503112792969,297.3683776855469,288.2911071777344,1.0,0.5416536331176758,1.0,1.0,0.904120922088623,1.0,-2.9117419719696045,1.3507342338562012,1.561007738113403,0.6871359944343567,1.0,1.0,0.0,125.57234191894533,136.0,59104.484375,0.0,2027.7808837890625,1.0,283.1499938964844,286.6828308105469,300.3127746582031,304.13739013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773178815841675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2266.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672580,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.9789927005767822,0.4979470670223236,0.447872519493103,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9990000128746032,0.5621336698532104,0.5107637047767639,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8850946426391602,0.3753973245620727,0.2628350555896759,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.9182469248771667,0.4166219234466553,0.394769549369812,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.7040851712226868,0.1848232299089431,0.8379668593406677,288.33612060546875,284.95001220703125,303.8136901855469,297.3186340332031,300.3819274902344,297.3971862792969,288.3381652832031,1.0,0.5466802716255188,1.0,1.0,0.907132089138031,1.0,-2.946655035018921,1.3674979209899902,1.5791571140289309,0.6959203481674194,1.0,1.0,0.0,126.16345977783205,139.0,59650.81640625,0.0,2088.295654296875,1.0,283.1499938964844,286.71533203125,300.32550048828125,304.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787990570068359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2279.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672640,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.9789927005767822,0.4979470670223236,0.447872519493103,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9990000128746032,0.5621336698532104,0.5107637047767639,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8850946426391602,0.3753973245620727,0.2628350555896759,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.9182469248771667,0.4166219234466553,0.394769549369812,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.7040851712226868,0.1848232299089431,0.8379668593406677,288.33612060546875,284.95001220703125,303.8136901855469,297.3186340332031,300.3819274902344,297.3971862792969,288.3381652832031,1.0,0.5466802716255188,1.0,1.0,0.907132089138031,1.0,-2.946655035018921,1.3674979209899902,1.5791571140289309,0.6959203481674194,1.0,1.0,0.0,126.16345977783205,139.0,59650.81640625,0.0,2088.295654296875,1.0,283.1499938964844,286.71533203125,300.32550048828125,304.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787990570068359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2279.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672700,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.9792032837867736,0.4989871680736542,0.4488655030727386,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.9990000128746032,0.5655853748321533,0.5115294456481934,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583984375,0.8866613507270813,0.3778442442417145,0.2645935714244842,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.919544756412506,0.4187043309211731,0.3968124091625213,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.7061013579368591,0.1865275502204895,0.8460637927055359,288.3585510253906,284.95001220703125,303.8302307128906,297.32501220703125,300.3956604003906,297.407470703125,288.3605041503906,1.0,0.5493900775909424,1.0,1.0,0.9086376428604126,1.0,-2.9630863666534424,1.375370740890503,1.5877156257629397,0.7000715732574463,1.0,1.0,0.0,127.00524139404295,139.0,59910.3125,0.0,2120.604736328125,1.0,283.1499938964844,286.7308959960937,300.3326721191406,304.2053527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796321511268616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2286.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672760,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.978961169719696,0.4999542236328125,0.4497805833816528,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.9990000128746032,0.5688526630401611,0.5129947066307068,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803405761719,0.8877187967300415,0.3801960945129394,0.266276866197586,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38043212890625,0.9202526807785034,0.4206801652908325,0.3987421095371246,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3793640136719,0.7075635194778442,0.1880922615528106,0.8534974455833435,288.3804626464844,284.95001220703125,303.84698486328125,297.33233642578125,300.40838623046875,297.4159240722656,288.38238525390625,1.0,0.5521688461303711,1.0,1.0,0.910568356513977,1.0,-2.9792277812957764,1.3830585479736328,1.5961692333221436,0.7040965557098389,1.0,1.0,0.0,128.03099060058594,142.0,60165.47265625,0.0,2153.67724609375,1.0,283.1499938964844,286.7461853027344,300.3403015136719,304.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804455757141113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672820,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233093261719,0.9774982333183287,0.5017462968826294,0.4514634907245636,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233703613281,0.9990000128746032,0.5748739242553711,0.5174645185470581,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.423095703125,0.8887240290641785,0.3846986591815948,0.2694857716560364,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4231872558594,0.920378029346466,0.4244010150432586,0.4023580253124237,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.7092229723930359,0.1908769607543945,0.8667227625846863,288.4232177734375,284.95001220703125,303.8811950683594,297.34991455078125,300.431640625,297.42822265625,288.4250793457031,1.0,0.5578531622886658,1.0,1.0,0.9144297242164612,1.0,-3.0107219219207764,1.398047685623169,1.612674117088318,0.7119178771972656,1.0,1.0,0.0,130.48953247070312,145.0,60666.8671875,0.0,2221.492431640625,1.0,283.1499938964844,286.7762145996094,300.3576354980469,304.2769470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819733619689941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2307.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672880,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233093261719,0.9774982333183287,0.5017462968826294,0.4514634907245636,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233703613281,0.9990000128746032,0.5748739242553711,0.5174645185470581,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.423095703125,0.8887240290641785,0.3846986591815948,0.2694857716560364,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4231872558594,0.920378029346466,0.4244010150432586,0.4023580253124237,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.7092229723930359,0.1908769607543945,0.8667227625846863,288.4232177734375,284.95001220703125,303.8811950683594,297.34991455078125,300.431640625,297.42822265625,288.4250793457031,1.0,0.5578531622886658,1.0,1.0,0.9144297242164612,1.0,-3.0107219219207764,1.398047685623169,1.612674117088318,0.7119178771972656,1.0,1.0,0.0,130.48953247070312,145.0,60666.8671875,0.0,2221.492431640625,1.0,283.1499938964844,286.7762145996094,300.3576354980469,304.2769470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819733619689941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2307.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672940,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.9752151370048524,0.5034365057945251,0.4530438184738159,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.9990000128746032,0.5803186297416687,0.52323317527771,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646911621094,0.8888112902641296,0.3890390992164612,0.2725680470466614,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.9194380640983582,0.4279268980026245,0.4057694673538208,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638061523437,0.7097468972206116,0.1933086365461349,0.8782600164413452,288.4648132324219,284.95001220703125,303.9162292480469,297.37109375,300.4527893066406,297.4359130859375,288.46661376953125,1.0,0.5635967254638672,1.0,1.0,0.91829115152359,1.0,-3.0412468910217285,1.4125699996948242,1.6286770105361938,0.7194650173187256,1.0,1.0,0.0,133.294921875,148.0,61159.68359375,0.0,2290.63232421875,1.0,283.1499938964844,286.80572509765625,300.3782958984375,304.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833549380302429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2320.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673000,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.9752151370048524,0.5034365057945251,0.4530438184738159,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.9990000128746032,0.5803186297416687,0.52323317527771,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646911621094,0.8888112902641296,0.3890390992164612,0.2725680470466614,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.9194380640983582,0.4279268980026245,0.4057694673538208,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638061523437,0.7097468972206116,0.1933086365461349,0.8782600164413452,288.4648132324219,284.95001220703125,303.9162292480469,297.37109375,300.4527893066406,297.4359130859375,288.46661376953125,1.0,0.5635967254638672,1.0,1.0,0.91829115152359,1.0,-3.0412468910217285,1.4125699996948242,1.6286770105361938,0.7194650173187256,1.0,1.0,0.0,133.294921875,148.0,61159.68359375,0.0,2290.63232421875,1.0,283.1499938964844,286.80572509765625,300.3782958984375,304.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833549380302429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2320.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673060,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.9725364446640016,0.5050899386405945,0.4545871317386627,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.505859375,0.9990000128746032,0.5853884816169739,0.5296218991279602,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8884778618812561,0.3933087885379791,0.2755941748619079,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.9180181622505188,0.4313564002513885,0.4090800881385803,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047302246094,0.7096794843673706,0.1955198943614959,0.8887386322021484,288.5057067871094,284.95001220703125,303.9519958496094,297.3955993652344,300.4727783203125,297.44091796875,288.5074462890625,1.0,0.5693203210830688,1.0,1.0,0.9223503470420836,1.0,-3.0710043907165527,1.4267034530639648,1.6443010568618774,0.7267745137214661,1.0,1.0,0.0,136.27391052246094,151.0,61648.140625,0.0,2360.539306640625,1.0,283.1499938964844,286.8349609375,300.4021301269531,304.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845845818519592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673120,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.9725364446640016,0.5050899386405945,0.4545871317386627,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.505859375,0.9990000128746032,0.5853884816169739,0.5296218991279602,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8884778618812561,0.3933087885379791,0.2755941748619079,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.9180181622505188,0.4313564002513885,0.4090800881385803,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047302246094,0.7096794843673706,0.1955198943614959,0.8887386322021484,288.5057067871094,284.95001220703125,303.9519958496094,297.3955993652344,300.4727783203125,297.44091796875,288.5074462890625,1.0,0.5693203210830688,1.0,1.0,0.9223503470420836,1.0,-3.0710043907165527,1.4267034530639648,1.6443010568618774,0.7267745137214661,1.0,1.0,0.0,136.27391052246094,151.0,61648.140625,0.0,2360.539306640625,1.0,283.1499938964844,286.8349609375,300.4021301269531,304.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845845818519592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673180,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.9696622490882874,0.5067351460456848,0.4561206102371216,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.9990000128746032,0.5901955366134644,0.5363107919692993,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8879555463790894,0.397550493478775,0.2785962224006653,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.9163904190063475,0.4347327351570129,0.4123344123363495,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.709272027015686,0.1975759714841842,0.8984684348106384,288.5461730957031,284.95001220703125,303.9884338378906,297.42315673828125,300.4921569824219,297.4442138671875,288.5478820800781,1.0,0.5749912858009338,1.0,1.0,0.9264095425605774,1.0,-3.1001124382019043,1.4405254125595093,1.659587025642395,0.7338997721672058,1.0,1.0,0.0,139.34507751464844,154.0,62135.08984375,0.0,2430.953369140625,1.0,283.1499938964844,286.86407470703125,300.4290771484375,304.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856846451759338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673240,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.9696622490882874,0.5067351460456848,0.4561206102371216,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.9990000128746032,0.5901955366134644,0.5363107919692993,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8879555463790894,0.397550493478775,0.2785962224006653,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.9163904190063475,0.4347327351570129,0.4123344123363495,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.709272027015686,0.1975759714841842,0.8984684348106384,288.5461730957031,284.95001220703125,303.9884338378906,297.42315673828125,300.4921569824219,297.4442138671875,288.5478820800781,1.0,0.5749912858009338,1.0,1.0,0.9264095425605774,1.0,-3.1001124382019043,1.4405254125595093,1.659587025642395,0.7338997721672058,1.0,1.0,0.0,139.34507751464844,154.0,62135.08984375,0.0,2430.953369140625,1.0,283.1499938964844,286.86407470703125,300.4290771484375,304.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856846451759338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673300,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.9681899547576904,0.5075609087944031,0.4568893611431122,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5664367675781,0.9990000128746032,0.592536211013794,0.5397095084190369,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661926269531,0.8876659274101257,0.3996694982051849,0.2800948321819305,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.9155491590499878,0.4364106655120849,0.413950651884079,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653686523437,0.7089965343475342,0.1985661834478378,0.9031506776809692,288.5663146972656,284.95001220703125,304.0068664550781,297.43798828125,300.501708984375,297.4454345703125,288.5680236816406,1.0,0.57780522108078,1.0,1.0,0.9284391403198242,1.0,-3.1144752502441406,1.4473451375961304,1.6671299934387207,0.737408459186554,1.0,1.0,0.0,140.9013671875,154.0,62378.45703125,0.0,2466.379150390625,1.0,283.1499938964844,286.8786315917969,300.4434814453125,304.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861835360527039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673360,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.96671462059021,0.5083929896354675,0.4576623737812042,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5865173339844,0.9990000128746032,0.5948389172554016,0.5431141257286072,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5862731933594,0.887376606464386,0.4017898142337799,0.2815935611724853,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5863342285156,0.9147114753723145,0.4380835294723511,0.4155610799789428,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58544921875,0.7086896300315857,0.1995330601930618,0.9077187180519104,288.5863952636719,284.95001220703125,304.0254821777344,297.4534912109375,300.5111694335937,297.44635009765625,288.58807373046875,1.0,0.5806031823158264,1.0,1.0,0.9305609464645386,1.0,-3.128726005554199,1.4541031122207642,1.6746227741241455,0.7408767938613892,1.0,1.0,0.0,142.4634552001953,157.0,62621.78125,0.0,2501.903564453125,1.0,283.1499938964844,286.8931884765625,300.4586181640625,304.4975891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866594195365906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.132080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673420,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263732910156,0.9638016819953918,0.510100245475769,0.4592418670654297,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.9990000128746032,0.5993359088897705,0.549890398979187,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.8868361711502075,0.4060472249984741,0.284600019454956,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6262512207031,0.9130834937095642,0.4414191842079162,0.4187696576118469,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.7080068588256836,0.2013981193304062,0.9165175557136536,288.6263122558594,284.95001220703125,304.06304931640625,297.486328125,300.5297241210937,297.4471740722656,288.6279602050781,1.0,0.5861386656761169,1.0,1.0,0.9348044991493224,1.0,-3.1568636894226074,1.467444658279419,1.689418911933899,0.747711718082428,1.0,1.0,0.0,145.58895874023438,160.0,63107.2578125,0.0,2573.099365234375,1.0,283.1499938964844,286.9222106933594,300.4911804199219,304.56011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787564218044281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2358.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673480,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263732910156,0.9638016819953918,0.510100245475769,0.4592418670654297,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.9990000128746032,0.5993359088897705,0.549890398979187,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.8868361711502075,0.4060472249984741,0.284600019454956,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6262512207031,0.9130834937095642,0.4414191842079162,0.4187696576118469,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.7080068588256836,0.2013981193304062,0.9165175557136536,288.6263122558594,284.95001220703125,304.06304931640625,297.486328125,300.5297241210937,297.4471740722656,288.6279602050781,1.0,0.5861386656761169,1.0,1.0,0.9348044991493224,1.0,-3.1568636894226074,1.467444658279419,1.689418911933899,0.747711718082428,1.0,1.0,0.0,145.58895874023438,160.0,63107.2578125,0.0,2573.099365234375,1.0,283.1499938964844,286.9222106933594,300.4911804199219,304.56011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787564218044281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2358.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673540,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.9609231352806092,0.511843204498291,0.4608535170555115,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66632080078125,0.9990000128746032,0.6037623882293701,0.5566418170928955,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66607666015625,0.8863365054130554,0.4103269577026367,0.2876202464103699,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661376953125,0.9115159511566162,0.4447522759437561,0.4219741225242615,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.665283203125,0.7072878479957581,0.2032162845134735,0.9250879287719728,288.66619873046875,284.95001220703125,304.1011047363281,297.5213928222656,300.5482788085937,297.4477233886719,288.6678466796875,1.0,0.5916177034378052,1.0,1.0,0.9390481114387512,1.0,-3.1846742630004883,1.4806312322616575,1.70404314994812,0.7544582486152649,1.0,1.0,0.0,148.7279815673828,163.0,63594.734375,0.0,2644.9404296875,1.0,283.1499938964844,286.95135498046875,300.525634765625,304.6246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883614301681519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2365.52734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673600,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.9609231352806092,0.511843204498291,0.4608535170555115,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66632080078125,0.9990000128746032,0.6037623882293701,0.5566418170928955,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66607666015625,0.8863365054130554,0.4103269577026367,0.2876202464103699,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661376953125,0.9115159511566162,0.4447522759437561,0.4219741225242615,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.665283203125,0.7072878479957581,0.2032162845134735,0.9250879287719728,288.66619873046875,284.95001220703125,304.1011047363281,297.5213928222656,300.5482788085937,297.4477233886719,288.6678466796875,1.0,0.5916177034378052,1.0,1.0,0.9390481114387512,1.0,-3.1846742630004883,1.4806312322616575,1.70404314994812,0.7544582486152649,1.0,1.0,0.0,148.7279815673828,163.0,63594.734375,0.0,2644.9404296875,1.0,283.1499938964844,286.95135498046875,300.525634765625,304.6246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883614301681519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2365.52734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673660,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.9581592082977296,0.5136362314224243,0.4625092148780823,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.9990000128746032,0.608121931552887,0.5632569789886475,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.88595050573349,0.4146502912044525,0.2906679809093475,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.910079061985016,0.4480902254581451,0.4251803159713745,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052917480469,0.7065810561180115,0.2049870640039444,0.9334214329719543,288.7061767578125,284.95001220703125,304.1395568847656,297.55841064453125,300.5670166015625,297.4481506347656,288.70782470703125,1.0,0.5970295667648315,1.0,1.0,0.9432097673416138,1.0,-3.2121834754943848,1.49368155002594,1.7185018062591553,0.7611326575279236,1.0,1.0,0.0,151.84750366210938,166.0,64085.84375,0.0,2717.1640625,1.0,283.1499938964844,286.9807434082031,300.5624084472656,304.6918640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891126871109009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2372.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673720,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.9581592082977296,0.5136362314224243,0.4625092148780823,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.9990000128746032,0.608121931552887,0.5632569789886475,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.88595050573349,0.4146502912044525,0.2906679809093475,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.910079061985016,0.4480902254581451,0.4251803159713745,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052917480469,0.7065810561180115,0.2049870640039444,0.9334214329719543,288.7061767578125,284.95001220703125,304.1395568847656,297.55841064453125,300.5670166015625,297.4481506347656,288.70782470703125,1.0,0.5970295667648315,1.0,1.0,0.9432097673416138,1.0,-3.2121834754943848,1.49368155002594,1.7185018062591553,0.7611326575279236,1.0,1.0,0.0,151.84750366210938,166.0,64085.84375,0.0,2717.1640625,1.0,283.1499938964844,286.9807434082031,300.5624084472656,304.6918640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891126871109009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2372.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673780,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.9554831385612488,0.5154690146446228,0.4642000198364258,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7464294433594,0.9990000128746032,0.612446665763855,0.5697771906852722,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462158203125,0.8856514692306519,0.4190148413181305,0.2937427163124084,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462463378906,0.9087461829185486,0.4514364600181579,0.4283927083015442,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453918457031,0.7058947682380676,0.2067308872938156,0.9416210651397704,288.7463073730469,284.95001220703125,304.1783142089844,297.5970764160156,300.5859069824219,297.4485778808594,288.7479248046875,1.0,0.6023908853530884,1.0,1.0,0.9473714828491212,1.0,-3.2394702434539795,1.5066261291503906,1.7328441143035889,0.7677518725395203,1.0,1.0,0.0,154.9619903564453,169.0,64580.19921875,0.0,2790.059326171875,1.0,283.1499938964844,287.0102844238281,300.60076904296875,304.7609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897993326187134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2378.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673840,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.9554831385612488,0.5154690146446228,0.4642000198364258,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7464294433594,0.9990000128746032,0.612446665763855,0.5697771906852722,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462158203125,0.8856514692306519,0.4190148413181305,0.2937427163124084,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462463378906,0.9087461829185486,0.4514364600181579,0.4283927083015442,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453918457031,0.7058947682380676,0.2067308872938156,0.9416210651397704,288.7463073730469,284.95001220703125,304.1783142089844,297.5970764160156,300.5859069824219,297.4485778808594,288.7479248046875,1.0,0.6023908853530884,1.0,1.0,0.9473714828491212,1.0,-3.2394702434539795,1.5066261291503906,1.7328441143035889,0.7677518725395203,1.0,1.0,0.0,154.9619903564453,169.0,64580.19921875,0.0,2790.059326171875,1.0,283.1499938964844,287.0102844238281,300.60076904296875,304.7609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897993326187134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2378.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673900,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7664489746094,0.9541789889335632,0.5164006352424622,0.4650588631629944,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7665405273437,0.9990000128746032,0.6145992875099182,0.5730025768280029,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.8855344653129578,0.42121422290802,0.2952914237976074,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.766357421875,0.908117651939392,0.4531135857105255,0.430002212524414,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7655029296875,0.705561101436615,0.2075945734977722,0.9456800222396852,288.76641845703125,284.95001220703125,304.1977844238281,297.6169738769531,300.59539794921875,297.4488525390625,288.7680358886719,1.0,0.605053722858429,1.0,1.0,0.94945228099823,1.0,-3.253037691116333,1.5130620002746582,1.7399758100509644,0.7710435390472412,1.0,1.0,0.0,156.517578125,169.0,64828.546875,0.0,2826.777099609375,1.0,283.1499938964844,287.0251159667969,300.6204528808594,304.796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901233434677124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673960,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78662109375,0.95290869474411,0.5173432230949402,0.4659270644187927,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7867126464844,0.9990000128746032,0.6167466640472412,0.5761873126029968,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864685058594,0.8854486346244812,0.4234263896942138,0.2968484759330749,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.9075236916542052,0.4547939300537109,0.4316142201423645,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7856750488281,0.7052417993545532,0.2084535807371139,0.9497143626213074,288.7865600585937,284.95001220703125,304.2173156738281,297.6371765136719,300.6048889160156,297.4491271972656,288.7881774902344,1.0,0.6077057719230652,1.0,1.0,0.9517493844032288,1.0,-3.266574621200561,1.5194655656814575,1.7471089363098145,0.7743117809295654,1.0,1.0,0.0,158.06741333007812,172.0,65077.7109375,0.0,2863.657470703125,1.0,283.1499938964844,287.0400085449219,300.6405334472656,304.831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904388308525085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2384.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674020,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8269958496094,0.9504539370536804,0.5192614197731018,0.4676925241947174,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270874023437,0.9990000128746032,0.6210318803787231,0.5824567079544067,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82684326171875,0.8853549957275391,0.4278916418552398,0.2999899387359619,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.826904296875,0.9064207673072816,0.4581654369831085,0.4348472952842712,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260498046875,0.704635739326477,0.2101595997810363,0.9577219486236572,288.82696533203125,284.95001220703125,304.2565002441406,297.6783752441406,300.6240234375,297.4498291015625,288.8285522460937,1.0,0.6129767894744873,1.0,1.0,0.9563435316085817,1.0,-3.293525457382202,1.5322120189666748,1.761313557624817,0.7808231115341187,1.0,1.0,0.0,161.15704345703125,175.0,65578.1640625,0.0,2937.943359375,1.0,283.1499938964844,287.0699462890625,300.6815490722656,304.9041442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910469174385071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2389.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
