time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674080,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8269958496094,0.9504539370536804,0.5192614197731018,0.4676925241947174,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270874023437,0.9990000128746032,0.6210318803787231,0.5824567079544067,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82684326171875,0.8853549957275391,0.4278916418552398,0.2999899387359619,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.826904296875,0.9064207673072816,0.4581654369831085,0.4348472952842712,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260498046875,0.704635739326477,0.2101595997810363,0.9577219486236572,288.82696533203125,284.95001220703125,304.2565002441406,297.6783752441406,300.6240234375,297.4498291015625,288.8285522460937,1.0,0.6129767894744873,1.0,1.0,0.9563435316085817,1.0,-3.293525457382202,1.5322120189666748,1.761313557624817,0.7808231115341187,1.0,1.0,0.0,161.15704345703125,175.0,65578.1640625,0.0,2937.943359375,1.0,283.1499938964844,287.0699462890625,300.6815490722656,304.9041442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910469174385071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2389.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674140,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.948070764541626,0.5212237238883972,0.469497948884964,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86749267578125,0.9990000128746032,0.6253190636634827,0.5884832143783569,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86724853515625,0.8853272199630737,0.4324152767658233,0.3031715750694275,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8673095703125,0.9053859114646912,0.461551696062088,0.4380942583084106,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.866455078125,0.7040440440177917,0.2118518203496933,0.965664565563202,288.8673400878906,284.95001220703125,304.2958068847656,297.72039794921875,300.643310546875,297.45074462890625,288.8689270019531,1.0,0.6181959509849548,1.0,1.0,0.9609376788139344,1.0,-3.3201897144317627,1.544819951057434,1.7753697633743286,0.7872740030288696,1.0,1.0,0.0,164.2510223388672,178.0,66079.4609375,0.0,3012.77099609375,1.0,283.1499938964844,287.09991455078125,300.723388671875,304.9776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916244864463806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674200,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.948070764541626,0.5212237238883972,0.469497948884964,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86749267578125,0.9990000128746032,0.6253190636634827,0.5884832143783569,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86724853515625,0.8853272199630737,0.4324152767658233,0.3031715750694275,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8673095703125,0.9053859114646912,0.461551696062088,0.4380942583084106,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.866455078125,0.7040440440177917,0.2118518203496933,0.965664565563202,288.8673400878906,284.95001220703125,304.2958068847656,297.72039794921875,300.643310546875,297.45074462890625,288.8689270019531,1.0,0.6181959509849548,1.0,1.0,0.9609376788139344,1.0,-3.3201897144317627,1.544819951057434,1.7753697633743286,0.7872740030288696,1.0,1.0,0.0,164.2510223388672,178.0,66079.4609375,0.0,3012.77099609375,1.0,283.1499938964844,287.09991455078125,300.723388671875,304.9776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916244864463806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674260,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075622558594,0.945702850818634,0.5232225656509399,0.4713379144668579,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076538085937,0.9990000128746032,0.6296364665031433,0.5940791964530945,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90740966796875,0.8853143453598022,0.436992347240448,0.3063909113407135,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.907470703125,0.9043670892715454,0.4649499654769897,0.4413539469242096,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7034333348274231,0.2135332822799682,0.9735631346702576,288.9075012207031,284.95001220703125,304.33514404296875,297.7629699707031,300.66278076171875,297.45196533203125,288.9090881347656,1.0,0.6233517527580261,1.0,1.0,0.9655203819274902,1.0,-3.346399307250977,1.5572081804275513,1.7891911268234253,0.7936233282089233,1.0,1.0,0.0,167.37042236328125,181.0,66578.734375,0.0,3087.82861328125,1.0,283.1499938964844,287.1297912597656,300.76580810546875,305.0516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921687960624695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2400.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674320,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075622558594,0.945702850818634,0.5232225656509399,0.4713379144668579,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076538085937,0.9990000128746032,0.6296364665031433,0.5940791964530945,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90740966796875,0.8853143453598022,0.436992347240448,0.3063909113407135,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.907470703125,0.9043670892715454,0.4649499654769897,0.4413539469242096,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7034333348274231,0.2135332822799682,0.9735631346702576,288.9075012207031,284.95001220703125,304.33514404296875,297.7629699707031,300.66278076171875,297.45196533203125,288.9090881347656,1.0,0.6233517527580261,1.0,1.0,0.9655203819274902,1.0,-3.346399307250977,1.5572081804275513,1.7891911268234253,0.7936233282089233,1.0,1.0,0.0,167.37042236328125,181.0,66578.734375,0.0,3087.82861328125,1.0,283.1499938964844,287.1297912597656,300.76580810546875,305.0516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921687960624695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2400.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674380,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94732666015625,0.9433355927467346,0.5252531170845032,0.4732086360454559,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.94744873046875,0.9990000128746032,0.6340103149414062,0.5991427302360535,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472045898437,0.8853029608726501,0.4416213035583496,0.3096471726894378,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.947265625,0.9033512473106384,0.4683582484722137,0.4446249008178711,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464416503906,0.7027962803840637,0.2152052521705627,0.9814258217811584,288.9472961425781,284.95001220703125,304.3744201660156,297.8058166503906,300.682373046875,297.4535827636719,288.9488525390625,1.0,0.6284324526786804,1.0,1.0,0.970103085041046,1.0,-3.372051954269409,1.5693261623382568,1.8027256727218628,0.7998430728912354,1.0,1.0,0.0,170.5184783935547,184.0,67073.9296875,0.0,3162.849853515625,1.0,283.1499938964844,287.159423828125,300.8084411621094,305.12579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926828265190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2404.7236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674440,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94732666015625,0.9433355927467346,0.5252531170845032,0.4732086360454559,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.94744873046875,0.9990000128746032,0.6340103149414062,0.5991427302360535,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472045898437,0.8853029608726501,0.4416213035583496,0.3096471726894378,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.947265625,0.9033512473106384,0.4683582484722137,0.4446249008178711,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464416503906,0.7027962803840637,0.2152052521705627,0.9814258217811584,288.9472961425781,284.95001220703125,304.3744201660156,297.8058166503906,300.682373046875,297.4535827636719,288.9488525390625,1.0,0.6284324526786804,1.0,1.0,0.970103085041046,1.0,-3.372051954269409,1.5693261623382568,1.8027256727218628,0.7998430728912354,1.0,1.0,0.0,170.5184783935547,184.0,67073.9296875,0.0,3162.849853515625,1.0,283.1499938964844,287.159423828125,300.8084411621094,305.12579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926828265190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2404.7236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674500,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96710205078125,0.942146897315979,0.5262768268585205,0.4741523563861847,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671936035156,0.9988165497779846,0.6362179517745972,0.6014822721481323,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96697998046875,0.885291576385498,0.4439506530761719,0.3112859725952148,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9670104980469,0.9028410315513612,0.4700649976730346,0.4462635815143585,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662170410156,0.7024668455123901,0.216038703918457,0.9853488206863404,288.9670715332031,284.95001220703125,304.39404296875,297.8272399902344,300.6922302246094,297.4545288085937,288.9685974121094,1.0,0.6309480667114258,1.0,1.0,0.9723944664001464,1.0,-3.3846914768218994,1.5752947330474854,1.809396743774414,0.8029093742370605,1.0,1.0,0.0,172.10626220703125,184.0,67319.9921875,0.0,3200.383544921875,1.0,283.1499938964844,287.17413330078125,300.8298034667969,305.162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929328680038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.995849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9866943359375,0.9409903287887572,0.5273101925849915,0.4751047194004059,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.9984577894210817,0.6384523510932922,0.6037237048149109,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9866027832031,0.8853091597557068,0.4462983012199402,0.3129372000694275,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98663330078125,0.9023568630218506,0.471774697303772,0.4479048252105713,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.98583984375,0.7021510004997253,0.2168696522712707,0.989258885383606,288.9866943359375,284.95001220703125,304.41363525390625,297.8486328125,300.7021179199219,297.4555969238281,288.9881896972656,1.0,0.633439838886261,1.0,1.0,0.97472882270813,1.0,-3.397193670272827,1.5811935663223269,1.81600022315979,0.805941641330719,1.0,1.0,0.0,173.6848602294922,187.0,67564.4140625,0.0,3237.837646484375,1.0,283.1499938964844,287.18878173828125,300.8511047363281,305.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931728959083557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2409.177978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674620,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258178710937,0.9388240575790404,0.5294066667556763,0.4770339727401733,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02593994140625,0.9977641105651855,0.6429804563522339,0.6080688834190369,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257263183594,0.8854730725288391,0.4510509669780731,0.3162774741649627,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257568359375,0.9015021324157716,0.4752040803432464,0.4511944949626922,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.02496337890625,0.7015955448150635,0.218526154756546,0.997043251991272,289.0258178710937,284.95001220703125,304.45263671875,297.89117431640625,300.72198486328125,297.4580078125,289.0273132324219,1.0,0.6383768916130066,1.0,1.0,0.9793975353240968,1.0,-3.4220967292785645,1.592942714691162,1.8291540145874023,0.81198650598526,1.0,1.0,0.0,176.79811096191406,190.0,68052.3828125,0.0,3312.98681640625,1.0,283.1499938964844,287.21795654296875,300.8934936523437,305.2733459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936355471611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674680,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258178710937,0.9388240575790404,0.5294066667556763,0.4770339727401733,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02593994140625,0.9977641105651855,0.6429804563522339,0.6080688834190369,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257263183594,0.8854730725288391,0.4510509669780731,0.3162774741649627,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257568359375,0.9015021324157716,0.4752040803432464,0.4511944949626922,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.02496337890625,0.7015955448150635,0.218526154756546,0.997043251991272,289.0258178710937,284.95001220703125,304.45263671875,297.89117431640625,300.72198486328125,297.4580078125,289.0273132324219,1.0,0.6383768916130066,1.0,1.0,0.9793975353240968,1.0,-3.4220967292785645,1.592942714691162,1.8291540145874023,0.81198650598526,1.0,1.0,0.0,176.79811096191406,190.0,68052.3828125,0.0,3312.98681640625,1.0,283.1499938964844,287.21795654296875,300.8934936523437,305.2733459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936355471611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674740,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.9367868900299072,0.5315272808074951,0.4789832234382629,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.9971287846565248,0.6475425362586975,0.6123940944671631,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648193359375,0.8857394456863403,0.4558515548706054,0.3196490406990051,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.9007450342178344,0.4786426424980163,0.4544908702373504,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640869140625,0.7011072039604187,0.2201799303293228,1.0048069953918457,289.0648803710937,284.95001220703125,304.4914245605469,297.93310546875,300.7418518066406,297.4605712890625,289.0663757324219,1.0,0.6432871222496033,1.0,1.0,0.9840663075447084,1.0,-3.4470016956329346,1.6046937704086304,1.842307925224304,0.8180422186851501,1.0,1.0,0.0,179.88877868652344,193.0,68539.6171875,0.0,3389.025390625,1.0,283.1499938964844,287.2471008300781,300.9353942871094,305.34649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941057682037354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674800,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.9367868900299072,0.5315272808074951,0.4789832234382629,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.9971287846565248,0.6475425362586975,0.6123940944671631,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648193359375,0.8857394456863403,0.4558515548706054,0.3196490406990051,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.9007450342178344,0.4786426424980163,0.4544908702373504,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640869140625,0.7011072039604187,0.2201799303293228,1.0048069953918457,289.0648803710937,284.95001220703125,304.4914245605469,297.93310546875,300.7418518066406,297.4605712890625,289.0663757324219,1.0,0.6432871222496033,1.0,1.0,0.9840663075447084,1.0,-3.4470016956329346,1.6046937704086304,1.842307925224304,0.8180422186851501,1.0,1.0,0.0,179.88877868652344,193.0,68539.6171875,0.0,3389.025390625,1.0,283.1499938964844,287.2471008300781,300.9353942871094,305.34649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941057682037354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674860,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.934910237789154,0.533677875995636,0.4809571504592895,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.9965901970863342,0.6521340012550354,0.6167482733726501,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.8861380815505981,0.4607139229774475,0.3230611979961395,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9001083970069885,0.4820928871631622,0.4577957689762115,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.7007031440734863,0.221831128001213,1.0125478506088257,289.1039428710937,284.95001220703125,304.5298767089844,297.97418212890625,300.76153564453125,297.4632568359375,289.1054077148437,1.0,0.6481786370277405,1.0,1.0,0.9891164302825928,1.0,-3.47200083732605,1.6164652109146118,1.8555355072021484,0.8241098523139954,1.0,1.0,0.0,182.943115234375,196.0,69025.4296875,0.0,3466.078125,1.0,283.1499938964844,287.2761535644531,300.9764709472656,305.4187927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945840954780579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2422.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674920,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.934910237789154,0.533677875995636,0.4809571504592895,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.9965901970863342,0.6521340012550354,0.6167482733726501,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.8861380815505981,0.4607139229774475,0.3230611979961395,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9001083970069885,0.4820928871631622,0.4577957689762115,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.7007031440734863,0.221831128001213,1.0125478506088257,289.1039428710937,284.95001220703125,304.5298767089844,297.97418212890625,300.76153564453125,297.4632568359375,289.1054077148437,1.0,0.6481786370277405,1.0,1.0,0.9891164302825928,1.0,-3.47200083732605,1.6164652109146118,1.8555355072021484,0.8241098523139954,1.0,1.0,0.0,182.943115234375,196.0,69025.4296875,0.0,3466.078125,1.0,283.1499938964844,287.2761535644531,300.9764709472656,305.4187927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945840954780579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2422.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674980,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9331635236740112,0.5358566641807556,0.4829550087451935,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.9961246252059937,0.6567448973655701,0.6211212277412415,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427917480469,0.8866428732872009,0.4656386971473694,0.3265148997306824,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.142822265625,0.8995649218559265,0.4855542182922363,0.461109459400177,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.700363039970398,0.2234802097082138,1.0202715396881104,289.1428527832031,284.95001220703125,304.5679626464844,298.0140991210937,300.78106689453125,297.4659729003906,289.1443176269531,1.0,0.6530587077140808,1.0,1.0,0.994166612625122,1.0,-3.497093677520752,1.6282825469970703,1.8688111305236816,0.8302139043807983,1.0,1.0,0.0,185.9758758544922,199.0,69508.8984375,0.0,3544.23876953125,1.0,283.1499938964844,287.3050842285156,301.0164489746094,305.4899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795079231262207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675040,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9331635236740112,0.5358566641807556,0.4829550087451935,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.9961246252059937,0.6567448973655701,0.6211212277412415,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427917480469,0.8866428732872009,0.4656386971473694,0.3265148997306824,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.142822265625,0.8995649218559265,0.4855542182922363,0.461109459400177,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.700363039970398,0.2234802097082138,1.0202715396881104,289.1428527832031,284.95001220703125,304.5679626464844,298.0140991210937,300.78106689453125,297.4659729003906,289.1443176269531,1.0,0.6530587077140808,1.0,1.0,0.994166612625122,1.0,-3.497093677520752,1.6282825469970703,1.8688111305236816,0.8302139043807983,1.0,1.0,0.0,185.9758758544922,199.0,69508.8984375,0.0,3544.23876953125,1.0,283.1499938964844,287.3050842285156,301.0164489746094,305.4899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795079231262207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675100,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.9323198795318604,0.5369540452957153,0.4839609563350677,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.9959064722061156,0.6590550541877747,0.62331223487854,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8869171142578125,0.4681198000907898,0.328254371881485,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.899312436580658,0.4872881174087524,0.4627690613269806,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.7002055644989014,0.2243042290210724,1.02413010597229,289.1622619628906,284.95001220703125,304.5868225097656,298.0335388183594,300.790771484375,297.4673156738281,289.1637268066406,1.0,0.6554951071739197,1.0,1.0,0.9966917037963868,1.0,-3.5096538066864014,1.6341983079910278,1.875455379486084,0.8332730531692505,1.0,1.0,0.0,187.4928131103516,199.0,69749.7265625,0.0,3583.75390625,1.0,283.1499938964844,287.3194885253906,301.0360412597656,305.5251159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953458428382874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2428.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675160,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1816711425781,0.9315063953399658,0.5380567312240601,0.4849713444709778,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1817626953125,0.9957050681114196,0.661368191242218,0.6255057454109192,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1815795898437,0.8872146010398865,0.4706135988235473,0.3300022184848785,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1816101074219,0.8990813493728638,0.4890242218971252,0.4644303023815155,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.18084716796875,0.7000632882118225,0.2251280546188354,1.0279855728149414,289.181640625,284.95001220703125,304.6055603027344,298.0526123046875,300.80047607421875,297.4686584472656,289.1830749511719,1.0,0.6579304933547974,0.9980821013450624,0.9980821013450624,0.9973533749580384,1.0,-3.522242784500122,1.6401532888412476,1.882089614868164,0.8363677263259888,1.0,1.0,0.0,189.0046539306641,202.0,69989.4296875,0.0,3623.55517578125,1.0,283.1499938964844,287.3338317871094,301.0552062988281,305.5599060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956205606460571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2431.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675220,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2201538085937,0.929982364177704,0.5402857065200806,0.4870123565196991,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9953583478927612,0.6660051941871643,0.6299020051956177,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200622558594,0.8879008293151855,0.4756644964218139,0.3335404694080353,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.8986914157867432,0.4925058484077453,0.4677604436874389,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2193603515625,0.6998330950737,0.2267798632383346,1.0357027053833008,289.2201538085937,284.95001220703125,304.64263916015625,298.08935546875,300.819091796875,297.4704284667969,289.2215576171875,1.0,0.6628006100654602,0.994246244430542,0.994246244430542,0.9986766576766968,1.0,-3.547546625137329,1.6521154642105105,1.8954312801361084,0.8425902724266052,1.0,1.0,0.0,192.00917053222656,205.0,70465.8125,0.0,3704.107421875,1.0,283.1499938964844,287.3623352050781,301.0919189453125,305.6275329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961616516113281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2436.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675280,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2201538085937,0.929982364177704,0.5402857065200806,0.4870123565196991,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9953583478927612,0.6660051941871643,0.6299020051956177,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200622558594,0.8879008293151855,0.4756644964218139,0.3335404694080353,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.8986914157867432,0.4925058484077453,0.4677604436874389,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2193603515625,0.6998330950737,0.2267798632383346,1.0357027053833008,289.2201538085937,284.95001220703125,304.64263916015625,298.08935546875,300.819091796875,297.4704284667969,289.2215576171875,1.0,0.6628006100654602,0.994246244430542,0.994246244430542,0.9986766576766968,1.0,-3.547546625137329,1.6521154642105105,1.8954312801361084,0.8425902724266052,1.0,1.0,0.0,192.00917053222656,205.0,70465.8125,0.0,3704.107421875,1.0,283.1499938964844,287.3623352050781,301.0919189453125,305.6275329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961616516113281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2436.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675340,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25836181640625,0.9285396337509156,0.5425360798835754,0.4890723526477813,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.995050847530365,0.6706506609916687,0.6343057155609131,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.8886545896530151,0.4807803034782409,0.3371227979660034,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583312988281,0.898352861404419,0.4959959387779236,0.4710979163646698,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2575988769531,0.6996426582336426,0.2284358441829681,1.0434353351593018,289.25836181640625,284.95001220703125,304.6791076660156,298.1241149902344,300.8373718261719,297.4720153808594,289.259765625,1.0,0.6676693558692932,0.9904103875160216,0.9904103875160216,1.0,1.0,-3.5729427337646484,1.6641064882278442,1.908836245536804,0.8488293886184692,1.0,1.0,0.0,195.0130615234375,208.0,70937.21875,0.0,3785.956787109375,1.0,283.1499938964844,287.3905334472656,301.1268615722656,305.693115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796751856803894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675400,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25836181640625,0.9285396337509156,0.5425360798835754,0.4890723526477813,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.995050847530365,0.6706506609916687,0.6343057155609131,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.8886545896530151,0.4807803034782409,0.3371227979660034,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583312988281,0.898352861404419,0.4959959387779236,0.4710979163646698,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2575988769531,0.6996426582336426,0.2284358441829681,1.0434353351593018,289.25836181640625,284.95001220703125,304.6791076660156,298.1241149902344,300.8373718261719,297.4720153808594,289.259765625,1.0,0.6676693558692932,0.9904103875160216,0.9904103875160216,1.0,1.0,-3.5729427337646484,1.6641064882278442,1.908836245536804,0.8488293886184692,1.0,1.0,0.0,195.0130615234375,208.0,70937.21875,0.0,3785.956787109375,1.0,283.1499938964844,287.3905334472656,301.1268615722656,305.693115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796751856803894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675460,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961730957031,0.9271705746650696,0.5447912216186523,0.4911395907402038,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2962951660156,0.994786500930786,0.6753179430961609,0.6387245059013367,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961120605469,0.8894836902618408,0.4859824776649475,0.3407576978206634,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.296142578125,0.8980605602264404,0.4994823634624481,0.4744341373443603,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29541015625,0.6994906663894653,0.2300940155982971,1.051175832748413,289.2961730957031,284.95001220703125,304.7149353027344,298.15655517578125,300.8553466796875,297.4737854003906,289.29754638671875,1.0,0.6725383400917053,0.9852761626243592,0.9852761626243592,1.0,1.0,-3.598437547683716,1.676142692565918,1.9222948551177976,0.8551005721092224,1.0,1.0,0.0,198.0147399902344,211.0,71401.0078125,0.0,3869.10546875,1.0,283.1499938964844,287.4183044433594,301.1596069335937,305.7562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79739910364151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2447.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675520,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961730957031,0.9271705746650696,0.5447912216186523,0.4911395907402038,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2962951660156,0.994786500930786,0.6753179430961609,0.6387245059013367,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961120605469,0.8894836902618408,0.4859824776649475,0.3407576978206634,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.296142578125,0.8980605602264404,0.4994823634624481,0.4744341373443603,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.29541015625,0.6994906663894653,0.2300940155982971,1.051175832748413,289.2961730957031,284.95001220703125,304.7149353027344,298.15655517578125,300.8553466796875,297.4737854003906,289.29754638671875,1.0,0.6725383400917053,0.9852761626243592,0.9852761626243592,1.0,1.0,-3.598437547683716,1.676142692565918,1.9222948551177976,0.8551005721092224,1.0,1.0,0.0,198.0147399902344,211.0,71401.0078125,0.0,3869.10546875,1.0,283.1499938964844,287.4183044433594,301.1596069335937,305.7562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79739910364151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2447.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675580,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.9258775115013124,0.5470396876335144,0.4932019710540771,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9945797324180604,0.680022120475769,0.643174946308136,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.8904286623001099,0.4913178086280823,0.3444811999797821,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.8978158831596375,0.5029535889625549,0.4777566194534302,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.6993833184242249,0.2317533940076828,1.0589183568954468,289.3334350585937,284.95001220703125,304.7499694824219,298.1864013671875,300.87310791015625,297.475830078125,289.3348083496094,1.0,0.6774111390113831,0.9801419377326964,0.9801419377326964,1.0,1.0,-3.624072790145874,1.688224196434021,1.9358487129211424,0.8613977432250977,1.0,1.0,0.0,201.0077972412109,214.0,71855.578125,0.0,3953.621826171875,1.0,283.1499938964844,287.4455261230469,301.1894836425781,305.8160095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980670928955078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2453.766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675640,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.9258775115013124,0.5470396876335144,0.4932019710540771,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9945797324180604,0.680022120475769,0.643174946308136,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.8904286623001099,0.4913178086280823,0.3444811999797821,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.8978158831596375,0.5029535889625549,0.4777566194534302,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.6993833184242249,0.2317533940076828,1.0589183568954468,289.3334350585937,284.95001220703125,304.7499694824219,298.1864013671875,300.87310791015625,297.475830078125,289.3348083496094,1.0,0.6774111390113831,0.9801419377326964,0.9801419377326964,1.0,1.0,-3.624072790145874,1.688224196434021,1.9358487129211424,0.8613977432250977,1.0,1.0,0.0,201.0077972412109,214.0,71855.578125,0.0,3953.621826171875,1.0,283.1499938964844,287.4455261230469,301.1894836425781,305.8160095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980670928955078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2453.766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675700,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.9252442121505736,0.5481645464897156,0.4942330718040466,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520202636719,0.99448424577713,0.6823794841766357,0.6454062461853027,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35186767578125,0.89091956615448,0.4940142631530761,0.3463643193244934,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35186767578125,0.8976989388465881,0.5046872496604919,0.4794152975082397,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.6993348002433777,0.2325829714536667,1.0627896785736084,289.3519287109375,284.95001220703125,304.7672119140625,298.2002868652344,300.8818664550781,297.47686767578125,289.353271484375,1.0,0.6798468232154846,0.9775748252868652,0.9775748252868652,1.0,1.0,-3.636905670166016,1.694263577461243,1.942642092704773,0.8645447492599487,1.0,1.0,0.0,202.5093994140625,214.0,72079.8203125,0.0,3996.375,1.0,283.1499938964844,287.4589538574219,301.20361328125,305.8448791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984381914138794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2457.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675760,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702087402344,0.9246262907981871,0.5492902994155884,0.49526447057724,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.37030029296875,0.9943978190422058,0.6847386956214905,0.6476399302482605,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3701477050781,0.8914267420768738,0.4967279136180877,0.3482601940631866,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3701477050781,0.8975912928581238,0.5064201354980469,0.4810726940631866,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3694763183594,0.6992937922477722,0.2334122955799102,1.066659450531006,289.37017822265625,284.95001220703125,304.78424072265625,298.2134094238281,300.8904724121094,297.4779052734375,289.3715209960937,1.0,0.6822826266288757,0.9748066663742064,0.9748066663742064,1.0,1.0,-3.649758815765381,1.7002952098846436,1.9494636058807373,0.8676831126213074,1.0,1.0,0.0,204.01077270507807,217.0,72300.7421875,0.0,4039.448974609375,1.0,283.1499938964844,287.47216796875,301.2170104980469,305.8729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988263964653015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675820,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059753417969,0.9234470725059508,0.5515462160110474,0.4973300993442535,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.40606689453125,0.9942556023597716,0.6894556879997253,0.6521075963973999,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059143066406,0.892505943775177,0.5022231936454773,0.3521005511283874,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059143066406,0.8974114060401917,0.5098829865455627,0.4843834340572357,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4052429199219,0.699237048625946,0.2350670099258422,1.074380874633789,289.40594482421875,284.95001220703125,304.8175964355469,298.2372131347656,300.9072570800781,297.4799499511719,289.4072570800781,1.0,0.6871541142463684,0.9692702889442444,0.9692702889442444,1.0,1.0,-3.6755354404449454,1.712369680404663,1.9631658792495728,0.873968780040741,1.0,1.0,0.0,207.00685119628903,220.0,72730.1875,0.0,4126.53076171875,1.0,283.1499938964844,287.4978942871094,301.2406311035156,305.9250183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995836734771729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2467.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675880,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059753417969,0.9234470725059508,0.5515462160110474,0.4973300993442535,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.40606689453125,0.9942556023597716,0.6894556879997253,0.6521075963973999,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059143066406,0.892505943775177,0.5022231936454773,0.3521005511283874,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059143066406,0.8974114060401917,0.5098829865455627,0.4843834340572357,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4052429199219,0.699237048625946,0.2350670099258422,1.074380874633789,289.40594482421875,284.95001220703125,304.8175964355469,298.2372131347656,300.9072570800781,297.4799499511719,289.4072570800781,1.0,0.6871541142463684,0.9692702889442444,0.9692702889442444,1.0,1.0,-3.6755354404449454,1.712369680404663,1.9631658792495728,0.873968780040741,1.0,1.0,0.0,207.00685119628903,220.0,72730.1875,0.0,4126.53076171875,1.0,283.1499938964844,287.4978942871094,301.2406311035156,305.9250183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995836734771729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2467.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
