time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675940,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410400390625,0.922289490699768,0.5538046956062317,0.4993985295295715,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.441162109375,0.9941163659095764,0.6941689252853394,0.6565727591514587,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.8935996294021606,0.5077672004699707,0.3559753596782684,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.8972355723381042,0.5133436918258667,0.487692266702652,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4403686523437,0.6991799473762512,0.2367177009582519,1.082087755203247,289.4410400390625,284.95001220703125,304.8500061035156,298.2575378417969,300.923583984375,297.48193359375,289.4422912597656,1.0,0.6920182108879089,0.963733971118927,0.963733971118927,1.0,1.0,-3.701289653778076,1.7244051694869995,1.9768844842910769,0.8802314400672913,1.0,1.0,0.0,210.02235412597656,223.0,73148.4140625,0.0,4214.83642578125,1.0,283.1499938964844,287.5229797363281,301.2616882324219,305.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800475537776947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.7734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676000,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410400390625,0.922289490699768,0.5538046956062317,0.4993985295295715,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.441162109375,0.9941163659095764,0.6941689252853394,0.6565727591514587,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.8935996294021606,0.5077672004699707,0.3559753596782684,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.8972355723381042,0.5133436918258667,0.487692266702652,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4403686523437,0.6991799473762512,0.2367177009582519,1.082087755203247,289.4410400390625,284.95001220703125,304.8500061035156,298.2575378417969,300.923583984375,297.48193359375,289.4422912597656,1.0,0.6920182108879089,0.963733971118927,0.963733971118927,1.0,1.0,-3.701289653778076,1.7244051694869995,1.9768844842910769,0.8802314400672913,1.0,1.0,0.0,210.02235412597656,223.0,73148.4140625,0.0,4214.83642578125,1.0,283.1499938964844,287.5229797363281,301.2616882324219,305.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800475537776947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.7734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676060,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749755859375,0.921191394329071,0.5560627579689026,0.5014665722846985,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750671386719,0.9940044283866882,0.6988679766654968,0.6610252261161804,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749450683594,0.8947539329528809,0.5133818984031677,0.3598989844322204,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749450683594,0.8970953822135925,0.5167979001998901,0.4909946024417877,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.6991440057754517,0.2383590936660766,1.089752435684204,289.4749755859375,284.95001220703125,304.8815002441406,298.2745361328125,300.93927001953125,297.4837951660156,289.4761657714844,1.0,0.6968749761581421,0.9582166075706482,0.9582166075706482,1.0,1.0,-3.727066993713379,1.736419916152954,1.990646958351136,0.8865016102790833,1.0,1.0,0.0,213.0332946777344,226.0,73548.6640625,0.0,4304.2509765625,1.0,283.1499938964844,287.5469665527344,301.2786560058594,306.0175476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013563752174377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2483.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676120,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749755859375,0.921191394329071,0.5560627579689026,0.5014665722846985,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750671386719,0.9940044283866882,0.6988679766654968,0.6610252261161804,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749450683594,0.8947539329528809,0.5133818984031677,0.3598989844322204,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749450683594,0.8970953822135925,0.5167979001998901,0.4909946024417877,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.6991440057754517,0.2383590936660766,1.089752435684204,289.4749755859375,284.95001220703125,304.8815002441406,298.2745361328125,300.93927001953125,297.4837951660156,289.4761657714844,1.0,0.6968749761581421,0.9582166075706482,0.9582166075706482,1.0,1.0,-3.727066993713379,1.736419916152954,1.990646958351136,0.8865016102790833,1.0,1.0,0.0,213.0332946777344,226.0,73548.6640625,0.0,4304.2509765625,1.0,283.1499938964844,287.5469665527344,301.2786560058594,306.0175476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013563752174377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2483.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676180,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5081481933594,0.9201154112815856,0.558318555355072,0.5035332441329956,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082397460937,0.9938946962356568,0.7035545706748962,0.66546630859375,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.8959246873855591,0.519046425819397,0.3638569414615631,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.8969601392745972,0.5202462077140808,0.4942916333675384,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50750732421875,0.6991060376167297,0.239992469549179,1.097383737564087,289.5081481933594,284.95001220703125,304.9122314453125,298.2885131835937,300.9545288085937,297.4855651855469,289.5093078613281,1.0,0.7017195224761963,0.9526993036270142,0.9526993036270142,1.0,1.0,-3.752790927886963,1.748375415802002,2.004415512084961,0.8927551507949829,1.0,1.0,0.0,216.0599822998047,229.0,73937.046875,0.0,4394.7822265625,1.0,283.1499938964844,287.5702209472656,301.2930908203125,306.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023078441619873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2492.54443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676240,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5081481933594,0.9201154112815856,0.558318555355072,0.5035332441329956,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082397460937,0.9938946962356568,0.7035545706748962,0.66546630859375,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.8959246873855591,0.519046425819397,0.3638569414615631,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.8969601392745972,0.5202462077140808,0.4942916333675384,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50750732421875,0.6991060376167297,0.239992469549179,1.097383737564087,289.5081481933594,284.95001220703125,304.9122314453125,298.2885131835937,300.9545288085937,297.4855651855469,289.5093078613281,1.0,0.7017195224761963,0.9526993036270142,0.9526993036270142,1.0,1.0,-3.752790927886963,1.748375415802002,2.004415512084961,0.8927551507949829,1.0,1.0,0.0,216.0599822998047,229.0,73937.046875,0.0,4394.7822265625,1.0,283.1499938964844,287.5702209472656,301.2930908203125,306.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023078441619873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2492.54443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676300,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9195959568023682,0.5594448447227478,0.5045651197433472,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9938479661941528,0.7058919072151184,0.6676811575889587,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243225097656,0.8965263962745667,0.5218992829322815,0.3658498227596283,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243225097656,0.8969032764434814,0.5219674706459045,0.4959372580051422,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52374267578125,0.6990930438041687,0.240805521607399,1.1011825799942017,289.5243530273437,284.95001220703125,304.9272766113281,298.2944641113281,300.9619445800781,297.4864196777344,289.5255126953125,1.0,0.7041376829147339,0.9499406218528748,0.9499406218528748,1.0,1.0,-3.76564884185791,1.7543375492095947,2.0113112926483154,0.8958821296691895,1.0,1.0,0.0,217.5724334716797,229.0,74125.3515625,0.0,4440.43994140625,1.0,283.1499938964844,287.5815124511719,301.2991027832031,306.07635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027884364128113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.94677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676360,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54034423828125,0.919082760810852,0.5605694055557251,0.5055956840515137,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404357910156,0.99380224943161,0.7082247138023376,0.669891893863678,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.897133469581604,0.5247647762298584,0.3678515553474426,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.8968484401702881,0.5236863493919373,0.4975808262825012,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.53973388671875,0.6990799307823181,0.2416159659624099,1.1049702167510986,289.54034423828125,284.95001220703125,304.9421081542969,298.2997131347656,300.9692077636719,297.4872436523437,289.5414733886719,1.0,0.7065520882606506,0.947034239768982,0.947034239768982,1.0,1.0,-3.7784903049468994,1.7602723836898804,2.0182180404663086,0.8989927172660828,1.0,1.0,0.0,219.0874786376953,232.0,74310.328125,0.0,4486.35693359375,1.0,283.1499938964844,287.5926208496094,301.3044738769531,306.0940246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032768368721008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676420,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.571533203125,0.9180824160575868,0.5628108978271484,0.5076500773429871,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5716247558594,0.9937188625335692,0.7128710746765137,0.6742954254150391,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715026855469,0.8983774185180664,0.5305443406105042,0.3718882203102112,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715026855469,0.896750807762146,0.5271139740943909,0.5008583664894104,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5709533691406,0.6990566849708557,0.2432259321212768,1.1124966144561768,289.571533203125,284.95001220703125,304.9711608886719,298.3082275390625,300.9833374023437,297.48876953125,289.5726318359375,1.0,0.7113673090934753,0.9412214756011964,0.9412214756011964,1.0,1.0,-3.804121255874634,1.772086501121521,2.0320348739624023,0.9051933884620668,1.0,1.0,0.0,222.11822509765625,235.0,74669.078125,0.0,4578.88720703125,1.0,283.1499938964844,287.6141052246094,301.3130187988281,306.1262512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804245114326477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676480,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.571533203125,0.9180824160575868,0.5628108978271484,0.5076500773429871,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5716247558594,0.9937188625335692,0.7128710746765137,0.6742954254150391,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715026855469,0.8983774185180664,0.5305443406105042,0.3718882203102112,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715026855469,0.896750807762146,0.5271139740943909,0.5008583664894104,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5709533691406,0.6990566849708557,0.2432259321212768,1.1124966144561768,289.571533203125,284.95001220703125,304.9711608886719,298.3082275390625,300.9833374023437,297.48876953125,289.5726318359375,1.0,0.7113673090934753,0.9412214756011964,0.9412214756011964,1.0,1.0,-3.804121255874634,1.772086501121521,2.0320348739624023,0.9051933884620668,1.0,1.0,0.0,222.11822509765625,235.0,74669.078125,0.0,4578.88720703125,1.0,283.1499938964844,287.6141052246094,301.3130187988281,306.1262512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804245114326477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676540,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018371582031,0.9171111583709716,0.5650416016578674,0.5096950531005859,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019287109375,0.9936428666114808,0.7174927592277527,0.6786758303642273,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.601806640625,0.8996503949165344,0.5363789796829224,0.375962495803833,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.601806640625,0.896665096282959,0.5305284261703491,0.5041233897209167,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6012878417969,0.6990350484848022,0.2448224127292633,1.1199626922607422,289.6018371582031,284.95001220703125,304.99932861328125,298.3142395019531,300.99688720703125,297.4902038574219,289.6029052734375,1.0,0.7161641716957092,0.935408651828766,0.935408651828766,1.0,1.0,-3.82967472076416,1.783824801445007,2.0458500385284424,0.9113616347312928,1.0,1.0,0.0,225.15231323242188,238.0,75014.0859375,0.0,4672.34423828125,1.0,283.1499938964844,287.6347961425781,301.3190612792969,306.15509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052352070808411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676600,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018371582031,0.9171111583709716,0.5650416016578674,0.5096950531005859,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019287109375,0.9936428666114808,0.7174927592277527,0.6786758303642273,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.601806640625,0.8996503949165344,0.5363789796829224,0.375962495803833,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.601806640625,0.896665096282959,0.5305284261703491,0.5041233897209167,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6012878417969,0.6990350484848022,0.2448224127292633,1.1199626922607422,289.6018371582031,284.95001220703125,304.99932861328125,298.3142395019531,300.99688720703125,297.4902038574219,289.6029052734375,1.0,0.7161641716957092,0.935408651828766,0.935408651828766,1.0,1.0,-3.82967472076416,1.783824801445007,2.0458500385284424,0.9113616347312928,1.0,1.0,0.0,225.15231323242188,238.0,75014.0859375,0.0,4672.34423828125,1.0,283.1499938964844,287.6347961425781,301.3190612792969,306.15509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052352070808411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676660,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.9161682724952698,0.5672582387924194,0.5117277503013611,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312561035156,0.9935736656188964,0.7220854759216309,0.6830291152000427,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.9009530544281006,0.5422684550285339,0.3800743818283081,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.8965909481048584,0.5339270830154419,0.507373571395874,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6306457519531,0.69901442527771,0.246403768658638,1.127360701560974,289.6311950683594,284.95001220703125,305.0265808105469,298.31787109375,301.0097961425781,297.4914855957031,289.6322021484375,1.0,0.720940351486206,0.9293397068977356,0.9293397068977356,1.0,1.0,-3.855136156082153,1.7954564094543457,2.059679746627808,0.9174713492393494,1.0,1.0,0.0,228.18753051757807,241.0,75344.890625,0.0,4766.6611328125,1.0,283.1499938964844,287.6546325683594,301.3226928710937,306.1805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062354922294617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676720,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.9161682724952698,0.5672582387924194,0.5117277503013611,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312561035156,0.9935736656188964,0.7220854759216309,0.6830291152000427,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.9009530544281006,0.5422684550285339,0.3800743818283081,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.8965909481048584,0.5339270830154419,0.507373571395874,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6306457519531,0.69901442527771,0.246403768658638,1.127360701560974,289.6311950683594,284.95001220703125,305.0265808105469,298.31787109375,301.0097961425781,297.4914855957031,289.6322021484375,1.0,0.720940351486206,0.9293397068977356,0.9293397068977356,1.0,1.0,-3.855136156082153,1.7954564094543457,2.059679746627808,0.9174713492393494,1.0,1.0,0.0,228.18753051757807,241.0,75344.890625,0.0,4766.6611328125,1.0,283.1499938964844,287.6546325683594,301.3226928710937,306.1805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062354922294617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676780,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597595214844,0.9152370095252992,0.5694618225097656,0.513749361038208,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6598205566406,0.993500292301178,0.7266526818275452,0.6873588562011719,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.65972900390625,0.902263879776001,0.5482023358345032,0.384216845035553,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.65972900390625,0.896514356136322,0.5373117923736572,0.5106109976768494,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6592102050781,0.6989851593971252,0.2479720562696457,1.134702205657959,289.6597595214844,284.95001220703125,305.0529479980469,298.3193359375,301.0221862792969,297.49267578125,289.6607360839844,1.0,0.7256954312324524,0.9232707023620604,0.9232707023620604,1.0,1.0,-3.880481004714966,1.80698835849762,2.0734925270080566,0.9235315918922424,1.0,1.0,0.0,231.2350616455078,244.0,75664.5625,0.0,4861.88134765625,1.0,283.1499938964844,287.6737976074219,301.32440185546875,306.20330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072808384895325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.17529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676840,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597595214844,0.9152370095252992,0.5694618225097656,0.513749361038208,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6598205566406,0.993500292301178,0.7266526818275452,0.6873588562011719,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.65972900390625,0.902263879776001,0.5482023358345032,0.384216845035553,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.65972900390625,0.896514356136322,0.5373117923736572,0.5106109976768494,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6592102050781,0.6989851593971252,0.2479720562696457,1.134702205657959,289.6597595214844,284.95001220703125,305.0529479980469,298.3193359375,301.0221862792969,297.49267578125,289.6607360839844,1.0,0.7256954312324524,0.9232707023620604,0.9232707023620604,1.0,1.0,-3.880481004714966,1.80698835849762,2.0734925270080566,0.9235315918922424,1.0,1.0,0.0,231.2350616455078,244.0,75664.5625,0.0,4861.88134765625,1.0,283.1499938964844,287.6737976074219,301.32440185546875,306.20330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072808384895325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.17529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676900,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737060546875,0.9147825241088868,0.5705582499504089,0.5147554278373718,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737976074219,0.9934669733047484,0.7289263606071472,0.6895142793655396,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6736755371094,0.9029284715652466,0.551185667514801,0.3862991333007812,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6736755371094,0.8964813351631165,0.5389987230300903,0.5122244358062744,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731872558594,0.6989721655845642,0.2487511932849884,1.1383501291275024,289.6737060546875,284.95001220703125,305.0657653808594,298.3193054199219,301.0281677246094,297.49322509765625,289.6746826171875,1.0,0.7280656695365906,0.9202361702919006,0.9202361702919006,1.0,1.0,-3.8931221961975098,1.812721848487854,2.080400228500366,0.9265496730804444,1.0,1.0,0.0,232.7587432861328,244.0,75819.4921875,0.0,4909.8134765625,1.0,283.1499938964844,287.6830749511719,301.324462890625,306.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078106045722961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676960,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874389648437,0.914334237575531,0.5716503858566284,0.51575767993927,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875,0.9934350252151488,0.7311920523643494,0.6916624307632446,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.90360289812088,0.5541801452636719,0.3883891999721527,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.8964506387710571,0.5406813025474548,0.5138338804244995,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6869201660156,0.698959231376648,0.249526560306549,1.14198100566864,289.6874389648437,284.95001220703125,305.0783386230469,298.3187866210937,301.03399658203125,297.4937744140625,289.6883850097656,1.0,0.7304303050041199,0.9172403216362,0.9172403216362,1.0,1.0,-3.905735969543457,1.81843376159668,2.0873022079467773,0.9295626282691956,1.0,1.0,0.0,234.2826995849609,247.0,75971.25,0.0,4957.9453125,1.0,283.1499938964844,287.6921691894531,301.3240051269531,306.2231750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083406686782837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677020,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.9134562015533448,0.5738174915313721,0.5177469849586487,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142333984375,0.993374526500702,0.7356923818588257,0.6959294676780701,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.904992401599884,0.5602092742919922,0.3925967812538147,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.714111328125,0.8963967561721802,0.5440295934677124,0.5170366764068604,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7136535644531,0.6989325284957886,0.2510625422000885,1.1491764783859253,289.7141418457031,284.95001220703125,305.102783203125,298.3163452148437,301.0451354980469,297.4947204589844,289.7150573730469,1.0,0.735138475894928,0.9112485647201538,0.9112485647201538,1.0,1.0,-3.9308581352233887,1.829769492149353,2.101088523864746,0.9355627298355104,1.0,1.0,0.0,237.3281097412109,250.0,76264.5078125,0.0,5054.6982421875,1.0,283.1499938964844,287.7097473144531,301.32147216796875,306.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093845844268799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.52734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677080,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.9134562015533448,0.5738174915313721,0.5177469849586487,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142333984375,0.993374526500702,0.7356923818588257,0.6959294676780701,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7141418457031,0.904992401599884,0.5602092742919922,0.3925967812538147,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.714111328125,0.8963967561721802,0.5440295934677124,0.5170366764068604,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7136535644531,0.6989325284957886,0.2510625422000885,1.1491764783859253,289.7141418457031,284.95001220703125,305.102783203125,298.3163452148437,301.0451354980469,297.4947204589844,289.7150573730469,1.0,0.735138475894928,0.9112485647201538,0.9112485647201538,1.0,1.0,-3.9308581352233887,1.829769492149353,2.101088523864746,0.9355627298355104,1.0,1.0,0.0,237.3281097412109,250.0,76264.5078125,0.0,5054.6982421875,1.0,283.1499938964844,287.7097473144531,301.32147216796875,306.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093845844268799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.52734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677140,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74005126953125,0.9125910997390748,0.5759633183479309,0.5197175741195679,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7401123046875,0.9933102130889891,0.7401537299156189,0.7001602053642273,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7400207519531,0.9064186215400696,0.5662835240364075,0.396835446357727,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7400207519531,0.896342396736145,0.5473569631576538,0.5202198624610901,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73956298828125,0.6988974213600159,0.2525805234909057,1.1562918424606323,289.74005126953125,284.95001220703125,305.126220703125,298.31219482421875,301.0556335449219,297.4955139160156,289.7409362792969,1.0,0.7398186922073364,0.9052568078041076,0.9052568078041076,1.0,1.0,-3.955822229385376,1.840978026390076,2.11484432220459,0.9415202736854552,1.0,1.0,0.0,240.3789520263672,253.0,76546.2890625,0.0,5152.1357421875,1.0,283.1499938964844,287.7266540527344,301.3173217773437,306.2541198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104391694068909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677200,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74005126953125,0.9125910997390748,0.5759633183479309,0.5197175741195679,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7401123046875,0.9933102130889891,0.7401537299156189,0.7001602053642273,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7400207519531,0.9064186215400696,0.5662835240364075,0.396835446357727,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7400207519531,0.896342396736145,0.5473569631576538,0.5202198624610901,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73956298828125,0.6988974213600159,0.2525805234909057,1.1562918424606323,289.74005126953125,284.95001220703125,305.126220703125,298.31219482421875,301.0556335449219,297.4955139160156,289.7409362792969,1.0,0.7398186922073364,0.9052568078041076,0.9052568078041076,1.0,1.0,-3.955822229385376,1.840978026390076,2.11484432220459,0.9415202736854552,1.0,1.0,0.0,240.3789520263672,253.0,76546.2890625,0.0,5152.1357421875,1.0,283.1499938964844,287.7266540527344,301.3173217773437,306.2541198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104391694068909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677260,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651062011719,0.9117403030395508,0.5780879855155945,0.5216695070266724,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651672363281,0.993243396282196,0.7445769309997559,0.7043554186820984,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651062011719,0.9078776836395264,0.572396993637085,0.4011009931564331,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7650756835937,0.896289050579071,0.550663948059082,0.5233839154243469,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646484375,0.6988558173179626,0.2540813386440277,1.1633307933807373,289.7651062011719,284.95001220703125,305.1486511230469,298.3065185546875,301.0654602050781,297.4961853027344,289.7659606933594,1.0,0.7444718480110168,0.8989147543907166,0.8989147543907166,1.0,1.0,-3.980634450912476,1.8520199060440063,2.128614664077759,0.9473993182182312,1.0,1.0,0.0,243.4344482421875,256.0,76816.6015625,0.0,5250.25439453125,1.0,283.1499938964844,287.74285888671875,301.31170654296875,306.2661437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115059733390808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677320,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651062011719,0.9117403030395508,0.5780879855155945,0.5216695070266724,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651672363281,0.993243396282196,0.7445769309997559,0.7043554186820984,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651062011719,0.9078776836395264,0.572396993637085,0.4011009931564331,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7650756835937,0.896289050579071,0.550663948059082,0.5233839154243469,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646484375,0.6988558173179626,0.2540813386440277,1.1633307933807373,289.7651062011719,284.95001220703125,305.1486511230469,298.3065185546875,301.0654602050781,297.4961853027344,289.7659606933594,1.0,0.7444718480110168,0.8989147543907166,0.8989147543907166,1.0,1.0,-3.980634450912476,1.8520199060440063,2.128614664077759,0.9473993182182312,1.0,1.0,0.0,243.4344482421875,256.0,76816.6015625,0.0,5250.25439453125,1.0,283.1499938964844,287.74285888671875,301.31170654296875,306.2661437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115059733390808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677380,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.9109066128730774,0.5801886320114136,0.523600161075592,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893981933594,0.9931759238243104,0.7489570379257202,0.7085103392601013,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.9093721508979796,0.5785491466522217,0.4053930640220642,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.8962396383285522,0.5539482235908508,0.5265265107154846,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6988094449043274,0.2555632293224334,1.1702847480773926,289.7893371582031,284.95001220703125,305.1700439453125,298.2994384765625,301.0745849609375,297.4967346191406,289.7901611328125,1.0,0.7490957379341125,0.8925727009773254,0.8925727009773254,1.0,1.0,-4.005285739898682,1.8629223108291624,2.142363309860229,0.953231692314148,1.0,1.0,0.0,246.4900817871093,259.0,77075.46875,0.0,5348.96337890625,1.0,283.1499938964844,287.7583923339844,301.3046264648437,306.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812569797039032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677440,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.9109066128730774,0.5801886320114136,0.523600161075592,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893981933594,0.9931759238243104,0.7489570379257202,0.7085103392601013,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.9093721508979796,0.5785491466522217,0.4053930640220642,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.8962396383285522,0.5539482235908508,0.5265265107154846,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6988094449043274,0.2555632293224334,1.1702847480773926,289.7893371582031,284.95001220703125,305.1700439453125,298.2994384765625,301.0745849609375,297.4967346191406,289.7901611328125,1.0,0.7490957379341125,0.8925727009773254,0.8925727009773254,1.0,1.0,-4.005285739898682,1.8629223108291624,2.142363309860229,0.953231692314148,1.0,1.0,0.0,246.4900817871093,259.0,77075.46875,0.0,5348.96337890625,1.0,283.1499938964844,287.7583923339844,301.3046264648437,306.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812569797039032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677500,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8012084960937,0.9104893803596495,0.5812321901321411,0.5245596170425415,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80126953125,0.9931371808052064,0.7511348724365234,0.7105764746665955,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8012084960937,0.9101217985153198,0.5816358327865601,0.4075463712215423,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011779785156,0.896210253238678,0.5555840134620667,0.5280919075012207,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80078125,0.6987804174423218,0.2562988102436065,1.173738718032837,289.8012084960937,284.95001220703125,305.1803283691406,298.2954406738281,301.0789489746094,297.4969787597656,289.8020324707031,1.0,0.7513978481292725,0.8894016146659851,0.8894016146659851,1.0,1.0,-4.017548561096191,1.868321418762207,2.1492273807525635,0.9561225175857544,1.0,1.0,0.0,248.0240478515625,259.0,77201.9453125,0.0,5398.5966796875,1.0,283.1499938964844,287.7659606933594,301.3007202148437,306.2802429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131123781204224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677560,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128662109375,0.9100801348686218,0.5822696685791016,0.5255136489868164,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8129272460937,0.993101179599762,0.7533020973205566,0.7126326560974121,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128662109375,0.9108825922012328,0.5847306847572327,0.4097053110599518,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128356933594,0.8961852788925171,0.5572142601013184,0.5296520590782166,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124389648437,0.6987530589103699,0.2570298612117767,1.1771717071533203,289.8128662109375,284.95001220703125,305.1903686523437,298.2911376953125,301.08306884765625,297.4971618652344,289.81365966796875,1.0,0.7536933422088623,0.8861463665962219,0.8861463665962219,1.0,1.0,-4.029780387878418,1.873679041862488,2.15610146522522,0.9589927792549132,1.0,1.0,0.0,249.55520629882807,262.0,77325.3046875,0.0,5448.36865234375,1.0,283.1499938964844,287.7733459472656,301.2964782714844,306.28399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813649594783783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2596.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677620,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.9092732667922974,0.5843194723129272,0.5273991823196411,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8355407714844,0.9930265545845032,0.7575904726982117,0.7167019248008728,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.9124314188957214,0.5909497737884521,0.4140434265136719,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.8961375951766968,0.5604511499404907,0.5327499508857727,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8350524902344,0.6986923813819885,0.258472591638565,1.183950424194336,289.8354797363281,284.95001220703125,305.2095947265625,298.28179931640625,301.0906982421875,297.4974365234375,289.83624267578125,1.0,0.7582554221153259,0.8796358108520508,0.8796358108520508,1.0,1.0,-4.05408239364624,1.884267807006836,2.1698148250579834,0.9646633267402648,1.0,1.0,0.0,252.61062622070312,265.0,77563.015625,0.0,5548.12890625,1.0,283.1499938964844,287.78759765625,301.2869873046875,306.2899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146981596946716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.523681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677680,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.9092732667922974,0.5843194723129272,0.5273991823196411,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8355407714844,0.9930265545845032,0.7575904726982117,0.7167019248008728,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.9124314188957214,0.5909497737884521,0.4140434265136719,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.8961375951766968,0.5604511499404907,0.5327499508857727,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8350524902344,0.6986923813819885,0.258472591638565,1.183950424194336,289.8354797363281,284.95001220703125,305.2095947265625,298.28179931640625,301.0906982421875,297.4974365234375,289.83624267578125,1.0,0.7582554221153259,0.8796358108520508,0.8796358108520508,1.0,1.0,-4.05408239364624,1.884267807006836,2.1698148250579834,0.9646633267402648,1.0,1.0,0.0,252.61062622070312,265.0,77563.015625,0.0,5548.12890625,1.0,283.1499938964844,287.78759765625,301.2869873046875,306.2899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146981596946716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.523681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677740,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.90846449136734,0.5863507390022278,0.5292688012123108,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575744628906,0.9929378628730774,0.7618453502655029,0.7207402586936951,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.9139783382415771,0.5971910357475281,0.4183968901634216,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.8960766792297363,0.5636710524559021,0.5358322262763977,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8571472167969,0.6986157894134521,0.2599010467529297,1.190667986869812,289.8575439453125,284.95001220703125,305.22772216796875,298.2716064453125,301.0977783203125,297.49761962890625,289.8582763671875,1.0,0.7627910375595093,0.8731251955032349,0.8731251955032349,1.0,1.0,-4.078217506408691,1.894713878631592,2.1835036277771,0.9702337384223938,1.0,1.0,0.0,255.6807098388672,268.0,77793.8203125,0.0,5648.58056640625,1.0,283.1499938964844,287.80145263671875,301.27685546875,306.2946472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157612085342407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
