time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677800,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.90846449136734,0.5863507390022278,0.5292688012123108,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575744628906,0.9929378628730774,0.7618453502655029,0.7207402586936951,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.9139783382415771,0.5971910357475281,0.4183968901634216,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.8960766792297363,0.5636710524559021,0.5358322262763977,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8571472167969,0.6986157894134521,0.2599010467529297,1.190667986869812,289.8575439453125,284.95001220703125,305.22772216796875,298.2716064453125,301.0977783203125,297.49761962890625,289.8582763671875,1.0,0.7627910375595093,0.8731251955032349,0.8731251955032349,1.0,1.0,-4.078217506408691,1.894713878631592,2.1835036277771,0.9702337384223938,1.0,1.0,0.0,255.6807098388672,268.0,77793.8203125,0.0,5648.58056640625,1.0,283.1499938964844,287.80145263671875,301.27685546875,306.2946472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157612085342407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677860,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.9076655507087708,0.588351845741272,0.531111478805542,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.9928416013717652,0.7660440802574158,0.7247263193130493,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.9155446887016296,0.6034616231918335,0.4227707087993622,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.8960134387016296,0.566862940788269,0.538888156414032,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8784484863281,0.6985284090042114,0.2613064050674438,1.1972824335098269,289.8788146972656,284.95001220703125,305.2447204589844,298.2606811523437,301.1040954589844,297.4976501464844,289.8795471191406,1.0,0.7672905325889587,0.8666785359382629,0.8666785359382629,1.0,1.0,-4.102145671844482,1.9050084352493288,2.1971371173858643,0.9756842255592346,1.0,1.0,0.0,258.7455749511719,271.0,78015.03125,0.0,5749.36181640625,1.0,283.1499938964844,287.814697265625,301.265869140625,306.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167992234230042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677920,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.9076655507087708,0.588351845741272,0.531111478805542,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.9928416013717652,0.7660440802574158,0.7247263193130493,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.9155446887016296,0.6034616231918335,0.4227707087993622,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.8960134387016296,0.566862940788269,0.538888156414032,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8784484863281,0.6985284090042114,0.2613064050674438,1.1972824335098269,289.8788146972656,284.95001220703125,305.2447204589844,298.2606811523437,301.1040954589844,297.4976501464844,289.8795471191406,1.0,0.7672905325889587,0.8666785359382629,0.8666785359382629,1.0,1.0,-4.102145671844482,1.9050084352493288,2.1971371173858643,0.9756842255592346,1.0,1.0,0.0,258.7455749511719,271.0,78015.03125,0.0,5749.36181640625,1.0,283.1499938964844,287.814697265625,301.265869140625,306.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167992234230042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677980,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.9068729281425476,0.5903229117393494,0.5329276323318481,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994445800781,0.9927349090576172,0.7701865434646606,0.7286598682403564,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.9171226024627686,0.6097580790519714,0.4271621406078338,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.8959444761276245,0.5700268149375916,0.5419178009033203,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.6984280347824097,0.2626891434192657,1.2037957906723022,289.8993835449219,284.95001220703125,305.26055908203125,298.24920654296875,301.109619140625,297.49755859375,289.90008544921875,1.0,0.7717538475990295,0.860231876373291,0.860231876373291,1.0,1.0,-4.125863552093506,1.9151427745819087,2.2107207775115967,0.9809809923171996,1.0,1.0,0.0,261.8063049316406,274.0,78227.7421875,0.0,5850.45166015625,1.0,283.1499938964844,287.82745361328125,301.2543029785156,306.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178185820579529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.9068729281425476,0.5903229117393494,0.5329276323318481,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994445800781,0.9927349090576172,0.7701865434646606,0.7286598682403564,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.9171226024627686,0.6097580790519714,0.4271621406078338,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.8959444761276245,0.5700268149375916,0.5419178009033203,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.6984280347824097,0.2626891434192657,1.2037957906723022,289.8993835449219,284.95001220703125,305.26055908203125,298.24920654296875,301.109619140625,297.49755859375,289.90008544921875,1.0,0.7717538475990295,0.860231876373291,0.860231876373291,1.0,1.0,-4.125863552093506,1.9151427745819087,2.2107207775115967,0.9809809923171996,1.0,1.0,0.0,261.8063049316406,274.0,78227.7421875,0.0,5850.45166015625,1.0,283.1499938964844,287.82745361328125,301.2543029785156,306.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178185820579529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095764160156,0.9064695239067078,0.5913038849830627,0.5338321328163147,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9096374511719,0.9926713705062866,0.7722494602203369,0.7306191325187683,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095764160156,0.9178980588912964,0.6129111051559448,0.4293611645698547,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095764160156,0.8958987593650818,0.5716046094894409,0.5434291958808899,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.90924072265625,0.6983678340911865,0.2633770108222961,1.2070393562316897,289.9095764160156,284.95001220703125,305.2680358886719,298.2433166503906,301.1122741699219,297.4974670410156,289.9102783203125,1.0,0.7739768028259277,0.8570085167884827,0.8570085167884827,1.0,1.0,-4.13765811920166,1.920154094696045,2.2175040245056152,0.983580768108368,1.0,1.0,0.0,263.348876953125,274.0,78332.8984375,0.0,5901.3115234375,1.0,283.1499938964844,287.8337707519531,301.2484436035156,306.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183326125144958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.9060757756233216,0.5922767519950867,0.5347292423248291,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.91961669921875,0.992611527442932,0.7742973566055298,0.7325643301010132,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.9186848402023317,0.616070568561554,0.4315644800662994,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.8958591818809509,0.5731750130653381,0.5449333786964417,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192199707031,0.698310375213623,0.2640590369701385,1.210255146026611,289.9195556640625,284.95001220703125,305.27520751953125,298.23736572265625,301.1145935058594,297.49737548828125,289.92022705078125,1.0,0.7761918306350708,0.85368812084198,0.85368812084198,1.0,1.0,-4.149419784545898,1.925119400024414,2.2243003845214844,0.9861186146736144,1.0,1.0,0.0,264.88262939453125,277.0,78435.453125,0.0,5952.21728515625,1.0,283.1499938964844,287.83990478515625,301.242431640625,306.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188363909721375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.9052872061729432,0.5941958427429199,0.5365000367164612,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390563964844,0.9924785494804382,0.778343677520752,0.7364086508750916,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.9202601313591005,0.6224089860916138,0.4359845519065857,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.8957701325416565,0.5762910842895508,0.5479187369346619,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93865966796875,0.6981809735298157,0.2654039263725281,1.2166022062301636,289.9389953613281,284.95001220703125,305.28863525390625,298.2253112792969,301.11865234375,297.4970703125,289.9396667480469,1.0,0.7805902361869812,0.8470473289489746,0.8470473289489746,1.0,1.0,-4.172751426696777,1.9349055290222168,2.2378458976745605,0.9910441040992736,1.0,1.0,0.0,267.94732666015625,280.0,78635.1484375,0.0,6054.126953125,1.0,283.1499938964844,287.85186767578125,301.23028564453125,306.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198217749595642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.9052872061729432,0.5941958427429199,0.5365000367164612,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390563964844,0.9924785494804382,0.778343677520752,0.7364086508750916,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.9202601313591005,0.6224089860916138,0.4359845519065857,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389953613281,0.8957701325416565,0.5762910842895508,0.5479187369346619,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93865966796875,0.6981809735298157,0.2654039263725281,1.2166022062301636,289.9389953613281,284.95001220703125,305.28863525390625,298.2253112792969,301.11865234375,297.4970703125,289.9396667480469,1.0,0.7805902361869812,0.8470473289489746,0.8470473289489746,1.0,1.0,-4.172751426696777,1.9349055290222168,2.2378458976745605,0.9910441040992736,1.0,1.0,0.0,267.94732666015625,280.0,78635.1484375,0.0,6054.126953125,1.0,283.1499938964844,287.85186767578125,301.23028564453125,306.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198217749595642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9578857421875,0.904497504234314,0.5960832238197327,0.5382428765296936,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.9923283457756042,0.7823306322097778,0.7401978373527527,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579162597656,0.9218319058418274,0.62876957654953,0.4404197633266449,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9578857421875,0.895667552947998,0.5793774724006653,0.5508766174316406,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95758056640625,0.6980335712432861,0.2667262852191925,1.2228500843048096,289.9579162597656,284.95001220703125,305.30084228515625,298.2132568359375,301.1219177246094,297.4966735839844,289.9585266113281,1.0,0.7849504351615906,0.8404065370559692,0.8404065370559692,1.0,1.0,-4.195850849151611,1.94450843334198,2.251342296600342,0.9957746267318726,1.0,1.0,0.0,271.01153564453125,283.0,78828.9296875,0.0,6156.2578125,1.0,283.1499938964844,287.8634948730469,301.2181396484375,306.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207820057868958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9578857421875,0.904497504234314,0.5960832238197327,0.5382428765296936,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.9923283457756042,0.7823306322097778,0.7401978373527527,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579162597656,0.9218319058418274,0.62876957654953,0.4404197633266449,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9578857421875,0.895667552947998,0.5793774724006653,0.5508766174316406,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95758056640625,0.6980335712432861,0.2667262852191925,1.2228500843048096,289.9579162597656,284.95001220703125,305.30084228515625,298.2132568359375,301.1219177246094,297.4966735839844,289.9585266113281,1.0,0.7849504351615906,0.8404065370559692,0.8404065370559692,1.0,1.0,-4.195850849151611,1.94450843334198,2.251342296600342,0.9957746267318726,1.0,1.0,0.0,271.01153564453125,283.0,78828.9296875,0.0,6156.2578125,1.0,283.1499938964844,287.8634948730469,301.2181396484375,306.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207820057868958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.903704822063446,0.5979439616203308,0.5399627685546875,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97637939453125,0.9921600818634032,0.7862681746482849,0.7439414262771606,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.9233905076980592,0.6351479291915894,0.4448671638965606,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.8955491781234741,0.5824393033981323,0.5538119077682495,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9760131835937,0.6978682279586792,0.2680303454399109,1.2290183305740356,289.976318359375,284.95001220703125,305.3117980957031,298.20135498046875,301.1244201660156,297.4961853027344,289.9769592285156,1.0,0.7892774343490601,0.8334921598434448,0.8334921598434448,1.0,1.0,-4.218741893768311,1.9538774490356443,2.264864206314087,1.0002639293670654,1.0,1.0,0.0,274.082275390625,286.0,79017.828125,0.0,6258.751953125,1.0,283.1499938964844,287.8747863769531,301.20611572265625,306.3016052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217161297798157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.903704822063446,0.5979439616203308,0.5399627685546875,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97637939453125,0.9921600818634032,0.7862681746482849,0.7439414262771606,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.9233905076980592,0.6351479291915894,0.4448671638965606,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.8955491781234741,0.5824393033981323,0.5538119077682495,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9760131835937,0.6978682279586792,0.2680303454399109,1.2290183305740356,289.976318359375,284.95001220703125,305.3117980957031,298.20135498046875,301.1244201660156,297.4961853027344,289.9769592285156,1.0,0.7892774343490601,0.8334921598434448,0.8334921598434448,1.0,1.0,-4.218741893768311,1.9538774490356443,2.264864206314087,1.0002639293670654,1.0,1.0,0.0,274.082275390625,286.0,79017.828125,0.0,6258.751953125,1.0,283.1499938964844,287.8747863769531,301.20611572265625,306.3016052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217161297798157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942932128906,0.9029166102409364,0.5997767448425293,0.5416579246520996,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.9919790625572203,0.7901532053947449,0.7476360201835632,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.9249436855316162,0.6415445804595947,0.4493268430233001,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942932128906,0.8954218626022339,0.5854750275611877,0.5567229390144348,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.6976902484893799,0.2693154215812683,1.2351025342941284,289.99432373046875,284.95001220703125,305.3215026855469,298.18975830078125,301.1261291503906,297.4956359863281,289.99493408203125,1.0,0.7935709357261658,0.8265777230262756,0.8265777230262756,1.0,1.0,-4.241434097290039,1.9630591869354248,2.2783749103546143,1.004552960395813,1.0,1.0,0.0,277.15191650390625,289.0,79202.6796875,0.0,6361.53515625,1.0,283.1499938964844,287.8858642578125,301.1944274902344,306.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226196765899658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.85595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942932128906,0.9029166102409364,0.5997767448425293,0.5416579246520996,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.9919790625572203,0.7901532053947449,0.7476360201835632,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.9249436855316162,0.6415445804595947,0.4493268430233001,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942932128906,0.8954218626022339,0.5854750275611877,0.5567229390144348,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.6976902484893799,0.2693154215812683,1.2351025342941284,289.99432373046875,284.95001220703125,305.3215026855469,298.18975830078125,301.1261291503906,297.4956359863281,289.99493408203125,1.0,0.7935709357261658,0.8265777230262756,0.8265777230262756,1.0,1.0,-4.241434097290039,1.9630591869354248,2.2783749103546143,1.004552960395813,1.0,1.0,0.0,277.15191650390625,289.0,79202.6796875,0.0,6361.53515625,1.0,283.1499938964844,287.8858642578125,301.1944274902344,306.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226196765899658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.85595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.902519702911377,0.6006877422332764,0.5425010919570923,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.9918811917304992,0.7920858263969421,0.7494742274284363,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.925708532333374,0.644747257232666,0.4515595436096191,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.8953506350517273,0.5869880318641663,0.5581740736961365,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029296875,0.6975944638252258,0.2699543237686157,1.23812997341156,290.00323486328125,284.95001220703125,305.3258361816406,298.18414306640625,301.1268310546875,297.495361328125,290.0038146972656,1.0,0.7957091331481934,0.8231205344200134,0.8231205344200134,1.0,1.0,-4.252721786499023,1.967584490776062,2.285137414932251,1.006633162498474,1.0,1.0,0.0,278.6949768066406,289.0,79294.34375,0.0,6413.1875,1.0,283.1499938964844,287.891357421875,301.1886291503906,306.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230546116828918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.902130126953125,0.6015909910202026,0.5433369874954224,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0120849609375,0.991786777973175,0.7940037250518799,0.7512984871864319,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.9264820218086244,0.6479551196098328,0.4537955820560455,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01202392578125,0.8952853083610535,0.5884938836097717,0.5596182346343994,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01171875,0.6975019574165344,0.270588219165802,1.241133213043213,290.01202392578125,284.95001220703125,305.3298645019531,298.1786499023437,301.1271667480469,297.4950561523437,290.0126342773437,1.0,0.7978396415710449,0.8197509050369263,0.8197509050369263,1.0,1.0,-4.263978004455566,1.9720900058746336,2.291887760162353,1.0086814165115356,1.0,1.0,0.0,280.22930908203125,292.0,79385.421875,0.0,6464.86962890625,1.0,283.1499938964844,287.8968200683594,301.1830749511719,306.3013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823483407497406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.9017249941825868,0.6025212407112122,0.5441981554031372,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211486816406,0.9916856288909912,0.7959808707237244,0.7531792521476746,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.9272875785827636,0.6512979865074158,0.4561254382133484,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02105712890625,0.8952160477638245,0.590051531791687,0.5611121654510498,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207824707031,0.6974040269851685,0.271243155002594,1.244234919548035,290.0210876464844,284.95001220703125,305.3337097167969,298.1731262207031,301.1272277832031,297.4944763183594,290.02166748046875,1.0,0.8000448346138,0.816246509552002,0.816246509552002,1.0,1.0,-4.27562427520752,1.9767215251922607,2.298902988433838,1.01076078414917,1.0,1.0,0.0,281.8226318359375,292.0,79479.7109375,0.0,6518.64794921875,1.0,283.1499938964844,287.9024658203125,301.177490234375,306.3016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239215016365051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.937255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.9013494849205016,0.6033728718757629,0.54498690366745,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.991588532924652,0.797792375087738,0.754902720451355,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.9280287027359008,0.6543879508972168,0.458279013633728,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8951494693756104,0.5914828777313232,0.5624850988388062,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.6973116993904114,0.2718448936939239,1.247084379196167,290.0293884277344,284.95001220703125,305.3369140625,298.1682434082031,301.1269836425781,297.4937744140625,290.02996826171875,1.0,0.8020724058151245,0.813011646270752,0.813011646270752,1.0,1.0,-4.286327838897705,1.980948567390442,2.3053791522979736,1.0126359462738037,1.0,1.0,0.0,283.2939147949219,295.0,79566.4921875,0.0,6568.3642578125,1.0,283.1499938964844,287.9076538085937,301.1725158691406,306.302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243163824081421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2695.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.90057373046875,0.605122447013855,0.5466076731681824,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.9913833737373352,0.8015178442001343,0.7584474682807922,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.9295820593833924,0.6608430743217468,0.4627771079540252,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.8950135707855225,0.5944420099258423,0.5653234124183655,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.6971224546432495,0.2730884850025177,1.2529733180999756,290.04644775390625,284.95001220703125,305.3426208496094,298.1586608886719,301.125732421875,297.4921875,290.0470275878906,1.0,0.8062713742256165,0.8062723875045776,0.8062723875045776,1.0,1.0,-4.308496475219727,1.989611029624939,2.318885564804077,1.0164040327072144,1.0,1.0,0.0,286.3476257324219,298.0,79746.515625,0.0,6672.06884765625,1.0,283.1499938964844,287.9184265136719,301.16290283203125,306.303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251180648803711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.90057373046875,0.605122447013855,0.5466076731681824,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.9913833737373352,0.8015178442001343,0.7584474682807922,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.9295820593833924,0.6608430743217468,0.4627771079540252,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.8950135707855225,0.5944420099258423,0.5653234124183655,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.6971224546432495,0.2730884850025177,1.2529733180999756,290.04644775390625,284.95001220703125,305.3426208496094,298.1586608886719,301.125732421875,297.4921875,290.0470275878906,1.0,0.8062713742256165,0.8062723875045776,0.8062723875045776,1.0,1.0,-4.308496475219727,1.989611029624939,2.318885564804077,1.0164040327072144,1.0,1.0,0.0,286.3476257324219,298.0,79746.515625,0.0,6672.06884765625,1.0,283.1499938964844,287.9184265136719,301.16290283203125,306.303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251180648803711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.8997904658317566,0.6068547368049622,0.5482137799263,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9911641478538512,0.8052107095718384,0.7619622349739075,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9311125874519348,0.6673113703727722,0.4672839641571045,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.8948653340339661,0.597385823726654,0.5681478381156921,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06298828125,0.6969244480133057,0.2743249833583832,1.258833885192871,290.0632629394531,284.95001220703125,305.346923828125,298.15008544921875,301.1236267089844,297.4905700683594,290.0638122558594,1.0,0.810448169708252,0.7990118861198425,0.7990118861198425,1.0,1.0,-4.3305277824401855,1.9979424476623533,2.332585096359253,1.0198583602905271,1.0,1.0,0.0,289.41571044921875,301.0,79924.78125,0.0,6776.41162109375,1.0,283.1499938964844,287.9290771484375,301.1539306640625,306.305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258512020111084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.859619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679120,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.8997904658317566,0.6068547368049622,0.5482137799263,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9911641478538512,0.8052107095718384,0.7619622349739075,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9311125874519348,0.6673113703727722,0.4672839641571045,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.8948653340339661,0.597385823726654,0.5681478381156921,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06298828125,0.6969244480133057,0.2743249833583832,1.258833885192871,290.0632629394531,284.95001220703125,305.346923828125,298.15008544921875,301.1236267089844,297.4905700683594,290.0638122558594,1.0,0.810448169708252,0.7990118861198425,0.7990118861198425,1.0,1.0,-4.3305277824401855,1.9979424476623533,2.332585096359253,1.0198583602905271,1.0,1.0,0.0,289.41571044921875,301.0,79924.78125,0.0,6776.41162109375,1.0,283.1499938964844,287.9290771484375,301.1539306640625,306.305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258512020111084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.859619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798034667969,0.8990146517753601,0.6085525155067444,0.5497885942459106,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798645019531,0.9909397959709167,0.8088350892066956,0.7654125690460205,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.079833984375,0.9326529502868652,0.6738020777702332,0.4718057811260223,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798034667969,0.8947200179100037,0.6002976894378662,0.5709418058395386,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.6967291235923767,0.275546133518219,1.2646243572235107,290.079833984375,284.95001220703125,305.349853515625,298.1427307128906,301.120361328125,297.4888916015625,290.08038330078125,1.0,0.8145910501480103,0.7917513847351074,0.7917513847351074,1.0,1.0,-4.352376461029053,2.006035566329956,2.3463408946990967,1.0231000185012815,1.0,1.0,0.0,292.46905517578125,304.0,80103.0390625,0.0,6880.87158203125,1.0,283.1499938964844,287.93975830078125,301.146484375,306.308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265559077262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679240,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798034667969,0.8990146517753601,0.6085525155067444,0.5497885942459106,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798645019531,0.9909397959709167,0.8088350892066956,0.7654125690460205,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.079833984375,0.9326529502868652,0.6738020777702332,0.4718057811260223,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798034667969,0.8947200179100037,0.6002976894378662,0.5709418058395386,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.6967291235923767,0.275546133518219,1.2646243572235107,290.079833984375,284.95001220703125,305.349853515625,298.1427307128906,301.120361328125,297.4888916015625,290.08038330078125,1.0,0.8145910501480103,0.7917513847351074,0.7917513847351074,1.0,1.0,-4.352376461029053,2.006035566329956,2.3463408946990967,1.0231000185012815,1.0,1.0,0.0,292.46905517578125,304.0,80103.0390625,0.0,6880.87158203125,1.0,283.1499938964844,287.93975830078125,301.146484375,306.308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265559077262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08807373046875,0.8986234664916992,0.6093965172767639,0.5505717992782593,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881042480469,0.9908220767974854,0.8106374740600586,0.7671286463737488,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.08807373046875,0.9334121942520142,0.6770516037940979,0.4740692973136902,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08807373046875,0.894642174243927,0.6017491817474365,0.5723347067832947,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877990722656,0.6966276168823242,0.2761545181274414,1.267511010169983,290.08807373046875,284.95001220703125,305.3507995605469,298.1395263671875,301.1185302734375,297.488037109375,290.088623046875,1.0,0.8166552186012268,0.7881211042404175,0.7881211042404175,1.0,1.0,-4.363253593444824,2.010000467300415,2.35325288772583,1.0246481895446775,1.0,1.0,0.0,294.0028686523437,304.0,80192.390625,0.0,6933.365234375,1.0,283.1499938964844,287.9450988769531,301.1430053710937,306.3108215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268746137619019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.898237943649292,0.6102343201637268,0.5513491034507751,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.990706503391266,0.8124265670776367,0.7688319683074951,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.9341763854026794,0.6803058981895447,0.4763358831405639,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.8945687413215637,0.6031947135925293,0.573721706867218,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960693359375,0.6965296268463135,0.2767601013183594,1.2703837156295776,290.0963439941406,284.95001220703125,305.3513488769531,298.13671875,301.1164855957031,297.4871826171875,290.0968933105469,1.0,0.8187132477760315,0.7846888899803162,0.7846888899803162,1.0,1.0,-4.374104022979736,2.0139729976654053,2.360130786895752,1.026207685470581,1.0,1.0,0.0,295.53106689453125,307.0,80282.9921875,0.0,6985.9287109375,1.0,283.1499938964844,287.95050048828125,301.1400451660156,306.31329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271868824958801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.8974696397781372,0.6118899583816528,0.5528857707977295,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.9904692769050598,0.8159614205360413,0.7721978425979614,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11285400390625,0.9357033967971802,0.6868301033973694,0.4808793067932129,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.8944208025932312,0.6060667037963867,0.5764774680137634,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125793457031,0.6963334083557129,0.2779622972011566,1.2760881185531616,290.11285400390625,284.95001220703125,305.3514099121094,298.1322631835937,301.11163330078125,297.4854431152344,290.1133728027344,1.0,0.8228065371513367,0.7778244614601135,0.7778244614601135,1.0,1.0,-4.395678043365479,2.021748781204224,2.373929262161255,1.0291858911514282,1.0,1.0,0.0,298.5835876464844,310.0,80465.9140625,0.0,7091.248046875,1.0,283.1499938964844,287.96142578125,301.13543701171875,306.3197631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277823328971863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.810791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.8974696397781372,0.6118899583816528,0.5528857707977295,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128845214844,0.9904692769050598,0.8159614205360413,0.7721978425979614,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11285400390625,0.9357033967971802,0.6868301033973694,0.4808793067932129,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.8944208025932312,0.6060667037963867,0.5764774680137634,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125793457031,0.6963334083557129,0.2779622972011566,1.2760881185531616,290.11285400390625,284.95001220703125,305.3514099121094,298.1322631835937,301.11163330078125,297.4854431152344,290.1133728027344,1.0,0.8228065371513367,0.7778244614601135,0.7778244614601135,1.0,1.0,-4.395678043365479,2.021748781204224,2.373929262161255,1.0291858911514282,1.0,1.0,0.0,298.5835876464844,310.0,80465.9140625,0.0,7091.248046875,1.0,283.1499938964844,287.96142578125,301.13543701171875,306.3197631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277823328971863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.810791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8967024087905884,0.6135246753692627,0.5544037818908691,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293334960937,0.9902229309082032,0.8194500207901001,0.7755205035209656,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.9372194409370422,0.6933704018592834,0.485433429479599,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8942689299583435,0.6089184284210205,0.5792141556739807,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.6961348056793213,0.2791552245616913,1.2817511558532717,290.1292724609375,284.95001220703125,305.3500061035156,298.1294860839844,301.1058959960937,297.4837341308594,290.1298217773437,1.0,0.8268747329711914,0.7709599733352661,0.7709599733352661,1.0,1.0,-4.417108535766602,2.0292930603027344,2.387815475463867,1.0319644212722778,1.0,1.0,0.0,301.6382141113281,313.0,80650.7421875,0.0,7196.98583984375,1.0,283.1499938964844,287.97247314453125,301.1322326660156,306.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283035159111023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8967024087905884,0.6135246753692627,0.5544037818908691,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293334960937,0.9902229309082032,0.8194500207901001,0.7755205035209656,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.9372194409370422,0.6933704018592834,0.485433429479599,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8942689299583435,0.6089184284210205,0.5792141556739807,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.6961348056793213,0.2791552245616913,1.2817511558532717,290.1292724609375,284.95001220703125,305.3500061035156,298.1294860839844,301.1058959960937,297.4837341308594,290.1298217773437,1.0,0.8268747329711914,0.7709599733352661,0.7709599733352661,1.0,1.0,-4.417108535766602,2.0292930603027344,2.387815475463867,1.0319644212722778,1.0,1.0,0.0,301.6382141113281,313.0,80650.7421875,0.0,7196.98583984375,1.0,283.1499938964844,287.97247314453125,301.1322326660156,306.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283035159111023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
