time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679660,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14453125,0.8959282636642456,0.6151219606399536,0.5558908581733704,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14459228515625,0.9899606704711914,0.8228716254234314,0.7787827849388123,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1445617675781,0.9387193322181702,0.6999180912971497,0.4899937510490417,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14453125,0.8941063284873962,0.6117367744445801,0.5819213390350342,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.144287109375,0.6959279179573059,0.2803319692611694,1.2873473167419434,290.14453125,284.95001220703125,305.3446655273437,298.1251525878906,301.0975036621094,297.4818725585937,290.1450500488281,1.0,0.8309107422828674,0.7637495994567871,0.7637495994567871,1.0,1.0,-4.438333988189697,2.036432266235352,2.4019014835357666,1.0343875885009766,1.0,1.0,0.0,304.6928405761719,316.0,80821.2265625,0.0,7302.837890625,1.0,283.1499938964844,287.98272705078125,301.1276550292969,306.3343811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289070129394531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14453125,0.8959282636642456,0.6151219606399536,0.5558908581733704,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14459228515625,0.9899606704711914,0.8228716254234314,0.7787827849388123,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1445617675781,0.9387193322181702,0.6999180912971497,0.4899937510490417,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14453125,0.8941063284873962,0.6117367744445801,0.5819213390350342,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.144287109375,0.6959279179573059,0.2803319692611694,1.2873473167419434,290.14453125,284.95001220703125,305.3446655273437,298.1251525878906,301.0975036621094,297.4818725585937,290.1450500488281,1.0,0.8309107422828674,0.7637495994567871,0.7637495994567871,1.0,1.0,-4.438333988189697,2.036432266235352,2.4019014835357666,1.0343875885009766,1.0,1.0,0.0,304.6928405761719,316.0,80821.2265625,0.0,7302.837890625,1.0,283.1499938964844,287.98272705078125,301.1276550292969,306.3343811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289070129394531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.8951382637023926,0.6166897416114807,0.5573551058769226,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584777832031,0.9896778464317322,0.8262470364570618,0.7820049524307251,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.9401837587356568,0.7064658999443054,0.494555652141571,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.8939245343208313,0.6145303249359131,0.5846079587936401,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.6957060694694519,0.2814962267875671,1.292896747589111,290.158447265625,284.95001220703125,305.33331298828125,298.1160888671875,301.086669921875,297.4798889160156,290.15887451171875,1.0,0.8349215984344482,0.7565392255783081,0.7565392255783081,1.0,1.0,-4.45937967300415,2.043278455734253,2.416101455688477,1.0365618467330933,1.0,1.0,0.0,307.7643127441406,319.0,80973.90625,0.0,7409.07666015625,1.0,283.1499938964844,287.9919738769531,301.12017822265625,306.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298171162605286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.8951382637023926,0.6166897416114807,0.5573551058769226,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584777832031,0.9896778464317322,0.8262470364570618,0.7820049524307251,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.9401837587356568,0.7064658999443054,0.494555652141571,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.8939245343208313,0.6145303249359131,0.5846079587936401,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.6957060694694519,0.2814962267875671,1.292896747589111,290.158447265625,284.95001220703125,305.33331298828125,298.1160888671875,301.086669921875,297.4798889160156,290.15887451171875,1.0,0.8349215984344482,0.7565392255783081,0.7565392255783081,1.0,1.0,-4.45937967300415,2.043278455734253,2.416101455688477,1.0365618467330933,1.0,1.0,0.0,307.7643127441406,319.0,80973.90625,0.0,7409.07666015625,1.0,283.1499938964844,287.9919738769531,301.12017822265625,306.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298171162605286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.8947304487228394,0.6174479722976685,0.5580664277076721,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1644287109375,0.9895230531692504,0.8278989195823669,0.783584475517273,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1644287109375,0.9408999681472778,0.7097336649894714,0.4968335032463074,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.8938208818435669,0.6159059405326843,0.5859330892562866,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1642150878906,0.6955841779708862,0.2820670306682586,1.295626521110535,290.1643981933594,284.95001220703125,305.32550048828125,298.10986328125,301.0797424316406,297.4787292480469,290.1648254394531,1.0,0.8369096517562866,0.7529340386390686,0.7529340386390686,1.0,1.0,-4.469773292541504,2.046559810638428,2.423213243484497,1.0375378131866455,1.0,1.0,0.0,309.3028564453125,319.0,81038.03125,0.0,7462.0244140625,1.0,283.1499938964844,287.995849609375,301.1141357421875,306.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302829265594482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16998291015625,0.894312858581543,0.6181939840316772,0.5587676763534546,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700134277344,0.9893584251403807,0.8295342326164246,0.7851493954658508,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700134277344,0.9416012167930604,0.7129974961280823,0.4991091191768646,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16998291015625,0.8937070369720459,0.617271363735199,0.5872494578361511,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697998046875,0.6954538226127625,0.2826321721076965,1.2983343601226809,290.16998291015625,284.95001220703125,305.3163146972656,298.10260009765625,301.072265625,297.4775390625,290.1703796386719,1.0,0.8388879299163818,0.7492888569831848,0.7492888569831848,1.0,1.0,-4.48008918762207,2.049731969833374,2.4303572177886963,1.0384219884872437,1.0,1.0,0.0,310.8479309082031,322.0,81097.484375,0.0,7514.9521484375,1.0,283.1499938964844,287.9994506835937,301.1072692871094,306.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830791175365448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.811767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758728027344,0.8937948346138,0.6190628409385681,0.5595869421958923,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759338378906,0.9891446232795716,0.8314615488052368,0.7869957685470581,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759033203125,0.9424225687980652,0.7169050574302673,0.5018342733383179,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758728027344,0.8935539722442627,0.6188879609107971,0.5888096690177917,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.6952826380729675,0.2832978069782257,1.30153226852417,290.1759033203125,284.95001220703125,305.3035888671875,298.0925598144531,301.0621337890625,297.4759521484375,290.1762390136719,1.0,0.8412421941757202,0.7449145913124084,0.7449145913124084,1.0,1.0,-4.4923176765441895,2.053388357162476,2.4389290809631348,1.039366364479065,1.0,1.0,0.0,312.7065124511719,322.0,81159.171875,0.0,7578.17822265625,1.0,283.1499938964844,288.003173828125,301.0973815917969,306.329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314036130905151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.515869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1792907714844,0.8934348225593567,0.6196203827857971,0.5601145029067993,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793212890625,0.9889883995056152,0.8327174782752991,0.7882004380226135,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793212890625,0.9429543614387512,0.7195007801055908,0.503645122051239,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1792907714844,0.8934378027915955,0.6199471354484558,0.58983314037323,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791381835937,0.6951556205749512,0.283730685710907,1.3036184310913086,290.1792907714844,284.95001220703125,305.2940979003906,298.0850830078125,301.0546569824219,297.47479248046875,290.1796264648437,1.0,0.8427944779396057,0.7419984340667725,0.7419984340667725,1.0,1.0,-4.500338077545166,2.055715799331665,2.444622278213501,1.0399141311645508,1.0,1.0,0.0,313.9478454589844,325.0,81193.890625,0.0,7619.98388671875,1.0,283.1499938964844,288.0052795410156,301.0898132324219,306.3244323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318025469779968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.23193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.8925120830535889,0.6209827661514282,0.5614067912101746,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.9885745644569396,0.8358164429664612,0.7911754250526428,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.9442461729049684,0.725978434085846,0.5081647634506226,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.8931233286857605,0.6225686073303223,0.592368483543396,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1867980957031,0.6948169469833374,0.2847972214221954,1.3087706565856934,290.1869201660156,284.95001220703125,305.26708984375,298.0638732910156,301.0346984863281,297.4717102050781,290.1871643066406,1.0,0.8466475605964661,0.7347080707550049,0.7347080707550049,1.0,1.0,-4.5201802253723145,2.0612587928771973,2.458921432495117,1.0410515069961548,1.0,1.0,0.0,317.06597900390625,328.0,81269.265625,0.0,7724.39013671875,1.0,283.1499938964844,288.0098876953125,301.0691223144531,306.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329119086265564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.8925120830535889,0.6209827661514282,0.5614067912101746,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.9885745644569396,0.8358164429664612,0.7911754250526428,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.9442461729049684,0.725978434085846,0.5081647634506226,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.8931233286857605,0.6225686073303223,0.592368483543396,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1867980957031,0.6948169469833374,0.2847972214221954,1.3087706565856934,290.1869201660156,284.95001220703125,305.26708984375,298.0638732910156,301.0346984863281,297.4717102050781,290.1871643066406,1.0,0.8466475605964661,0.7347080707550049,0.7347080707550049,1.0,1.0,-4.5201802253723145,2.0612587928771973,2.458921432495117,1.0410515069961548,1.0,1.0,0.0,317.06597900390625,328.0,81269.265625,0.0,7724.39013671875,1.0,283.1499938964844,288.0098876953125,301.0691223144531,306.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329119086265564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.891545295715332,0.6222737431526184,0.5626384019851685,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.9881173372268676,0.8388227820396423,0.794066846370697,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.9454792737960817,0.7324246764183044,0.5126640796661377,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.8927648663520813,0.6251295208930969,0.5948496460914612,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925048828125,0.694437563419342,0.28582763671875,1.3137718439102173,290.1925964355469,284.95001220703125,305.2356872558594,298.0393371582031,301.0120544433594,297.4682922363281,290.1928100585937,1.0,0.8504413962364197,0.7273927927017212,0.7273927927017212,1.0,1.0,-4.539580821990967,2.0663154125213623,2.4732651710510254,1.041792631149292,1.0,1.0,0.0,320.1959533691406,331.0,81321.2109375,0.0,7827.9130859375,1.0,283.1499938964844,288.0130920410156,301.04498291015625,306.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340649604797363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.891545295715332,0.6222737431526184,0.5626384019851685,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.9881173372268676,0.8388227820396423,0.794066846370697,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.9454792737960817,0.7324246764183044,0.5126640796661377,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.8927648663520813,0.6251295208930969,0.5948496460914612,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925048828125,0.694437563419342,0.28582763671875,1.3137718439102173,290.1925964355469,284.95001220703125,305.2356872558594,298.0393371582031,301.0120544433594,297.4682922363281,290.1928100585937,1.0,0.8504413962364197,0.7273927927017212,0.7273927927017212,1.0,1.0,-4.539580821990967,2.0663154125213623,2.4732651710510254,1.041792631149292,1.0,1.0,0.0,320.1959533691406,331.0,81321.2109375,0.0,7827.9130859375,1.0,283.1499938964844,288.0130920410156,301.04498291015625,306.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340649604797363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.8905211687088013,0.6234757900238037,0.5637933611869812,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.987604558467865,0.8417131900787354,0.7968530058860779,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.9466431736946106,0.7388272881507874,0.517134964466095,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.892349898815155,0.6276136636734009,0.5972615480422974,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962585449219,0.6940051317214966,0.2868116199970245,1.3185768127441406,290.1963195800781,284.95001220703125,305.2003479003906,298.0118408203125,300.98687744140625,297.4644470214844,290.19647216796875,1.0,0.8541587591171265,0.7200775146484375,0.7200775146484375,1.0,1.0,-4.55841064453125,2.070821523666382,2.487589359283448,1.0420974493026731,1.0,1.0,0.0,323.3362731933594,334.0,81349.328125,0.0,7929.96484375,1.0,283.1499938964844,288.0148620605469,301.0175476074219,306.2650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352211117744446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.8905211687088013,0.6234757900238037,0.5637933611869812,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.987604558467865,0.8417131900787354,0.7968530058860779,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.9466431736946106,0.7388272881507874,0.517134964466095,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.892349898815155,0.6276136636734009,0.5972615480422974,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962585449219,0.6940051317214966,0.2868116199970245,1.3185768127441406,290.1963195800781,284.95001220703125,305.2003479003906,298.0118408203125,300.98687744140625,297.4644470214844,290.19647216796875,1.0,0.8541587591171265,0.7200775146484375,0.7200775146484375,1.0,1.0,-4.55841064453125,2.070821523666382,2.487589359283448,1.0420974493026731,1.0,1.0,0.0,323.3362731933594,334.0,81349.328125,0.0,7929.96484375,1.0,283.1499938964844,288.0148620605469,301.0175476074219,306.2650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352211117744446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19744873046875,0.8899899125099182,0.6240440607070923,0.5643424391746521,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19744873046875,0.9873290061950684,0.8431156873703003,0.79820716381073,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19744873046875,0.9472014307975768,0.7420119047164917,0.5193592309951782,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19744873046875,0.8921233415603638,0.6288272142410278,0.5984416007995605,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1974182128906,0.693770706653595,0.2872862815856933,1.3209052085876465,290.19744873046875,284.95001220703125,305.1813049316406,297.9970703125,300.973388671875,297.46240234375,290.19757080078125,1.0,0.8559887409210205,0.7164198756217957,0.7164198756217957,1.0,1.0,-4.567615509033203,2.072864532470703,2.494751214981079,1.0420798063278198,1.0,1.0,0.0,324.9081726074219,334.0,81354.609375,0.0,7980.41357421875,1.0,283.1499938964844,288.0152282714844,301.0027770996094,306.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358026146888733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983337402344,0.8894491195678711,0.6245985627174377,0.564879834651947,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983337402344,0.9870434403419496,0.8445001840591431,0.7995450496673584,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983337402344,0.9477452635765076,0.7451891303062439,0.5215787887573242,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983337402344,0.8918868899345398,0.6300287842750549,0.5996109247207642,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19830322265625,0.6935271620750427,0.2877536416053772,1.323203206062317,290.1983337402344,284.95001220703125,305.16143798828125,297.9817199707031,300.9595642089844,297.4602966308594,290.19842529296875,1.0,0.857805609703064,0.712792158126831,0.712792158126831,1.0,1.0,-4.576723098754883,2.0748019218444824,2.5019211769104004,1.0419756174087524,1.0,1.0,0.0,326.4848022460937,337.0,81356.75,0.0,8030.6943359375,1.0,283.1499938964844,288.015380859375,300.9875793457031,306.2361755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364068865776062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.8883213400840759,0.6256290674209595,0.5658864378929138,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.9864259362220764,0.8471661806106567,0.8021267056465149,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.9487800598144532,0.7515005469322205,0.5259891748428345,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.8913683891296387,0.6323627233505249,0.601886510848999,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.6929962038993835,0.2886462807655334,1.3276182413101196,290.1985778808594,284.95001220703125,305.119384765625,297.9493103027344,300.9302062988281,297.455810546875,290.1986389160156,1.0,0.8613690733909607,0.7055366635322571,0.7055366635322571,1.0,1.0,-4.594425201416016,2.07820200920105,2.516223430633545,1.0413898229599,1.0,1.0,0.0,329.6387939453125,340.0,81343.09375,0.0,8129.63818359375,1.0,283.1499938964844,288.0146484375,300.9551696777344,306.20330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375881910324097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.8883213400840759,0.6256290674209595,0.5658864378929138,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.9864259362220764,0.8471661806106567,0.8021267056465149,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.9487800598144532,0.7515005469322205,0.5259891748428345,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.8913683891296387,0.6323627233505249,0.601886510848999,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.6929962038993835,0.2886462807655334,1.3276182413101196,290.1985778808594,284.95001220703125,305.119384765625,297.9493103027344,300.9302062988281,297.455810546875,290.1986389160156,1.0,0.8613690733909607,0.7055366635322571,0.7055366635322571,1.0,1.0,-4.594425201416016,2.07820200920105,2.516223430633545,1.0413898229599,1.0,1.0,0.0,329.6387939453125,340.0,81343.09375,0.0,8129.63818359375,1.0,283.1499938964844,288.0146484375,300.9551696777344,306.20330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375881910324097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.8871479034423828,0.626579999923706,0.5668240785598755,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.9857598543167114,0.8497272729873657,0.8046127557754517,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.9497554302215576,0.7577670216560364,0.5303695797920227,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.8908036351203918,0.6346262097358704,0.6040980815887451,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.6924208402633667,0.2894961535930633,1.331850290298462,290.1973571777344,284.95001220703125,305.0746154785156,297.9150085449219,300.8990783691406,297.4510192871094,290.1973571777344,1.0,0.8648590445518494,0.6982812285423279,0.6982812285423279,1.0,1.0,-4.611594200134277,2.081019163131714,2.5305747985839844,1.040319323539734,1.0,1.0,0.0,332.79852294921875,343.0,81311.6875,0.0,8227.0712890625,1.0,283.1499938964844,288.0128173828125,300.9209289550781,306.1674194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387858867645264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.8871479034423828,0.626579999923706,0.5668240785598755,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.9857598543167114,0.8497272729873657,0.8046127557754517,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.9497554302215576,0.7577670216560364,0.5303695797920227,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.8908036351203918,0.6346262097358704,0.6040980815887451,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1973571777344,0.6924208402633667,0.2894961535930633,1.331850290298462,290.1973571777344,284.95001220703125,305.0746154785156,297.9150085449219,300.8990783691406,297.4510192871094,290.1973571777344,1.0,0.8648590445518494,0.6982812285423279,0.6982812285423279,1.0,1.0,-4.611594200134277,2.081019163131714,2.5305747985839844,1.040319323539734,1.0,1.0,0.0,332.79852294921875,343.0,81311.6875,0.0,8227.0712890625,1.0,283.1499938964844,288.0128173828125,300.9209289550781,306.1674194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387858867645264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.8859241008758545,0.6274425983428955,0.5676851868629456,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.9850395917892456,0.8521714806556702,0.8069919943809509,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.9506680965423584,0.7639816403388977,0.5347152948379517,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.8901877999305725,0.6368107795715332,0.6062378287315369,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946716308594,0.6917964816093445,0.2902983427047729,1.3358776569366455,290.19464111328125,284.95001220703125,305.0275573730469,297.879150390625,300.8663024902344,297.44598388671875,290.1946105957031,1.0,0.8682669997215271,0.6910248398780823,0.6910248398780823,1.0,1.0,-4.628166675567627,2.0832040309906006,2.544962882995605,1.0387266874313354,1.0,1.0,0.0,335.9620361328125,361.0,81262.578125,0.0,8322.66015625,1.0,283.1499938964844,288.00994873046875,300.8850402832031,306.12860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399738073348999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.8859241008758545,0.6274425983428955,0.5676851868629456,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.9850395917892456,0.8521714806556702,0.8069919943809509,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.9506680965423584,0.7639816403388977,0.5347152948379517,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19464111328125,0.8901877999305725,0.6368107795715332,0.6062378287315369,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946716308594,0.6917964816093445,0.2902983427047729,1.3358776569366455,290.19464111328125,284.95001220703125,305.0275573730469,297.879150390625,300.8663024902344,297.44598388671875,290.1946105957031,1.0,0.8682669997215271,0.6910248398780823,0.6910248398780823,1.0,1.0,-4.628166675567627,2.0832040309906006,2.544962882995605,1.0387266874313354,1.0,1.0,0.0,335.9620361328125,361.0,81262.578125,0.0,8322.66015625,1.0,283.1499938964844,288.00994873046875,300.8850402832031,306.12860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399738073348999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.8788143396377563,0.6282301545143127,0.5687843561172485,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.9786390066146852,0.8545240163803101,0.8096044063568115,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.9446405172348022,0.770153820514679,0.5392674803733826,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.8836275935173035,0.6389317512512207,0.608637809753418,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.6865026354789734,0.2910571992397308,1.3412392139434814,290.19287109375,284.95001220703125,304.9786376953125,297.84210205078125,300.8321533203125,297.4406433105469,290.1929016113281,1.0,0.8755342364311218,0.6837683916091919,0.6837683916091919,1.0,1.0,-4.647467613220215,2.086263418197632,2.561204433441162,1.0373016595840454,1.0,1.0,0.0,347.408447265625,379.0,81225.4375,0.0,8496.5771484375,1.0,283.1499938964844,288.0076599121094,300.8481140136719,306.0887756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841183066368103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.8788143396377563,0.6282301545143127,0.5687843561172485,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.9786390066146852,0.8545240163803101,0.8096044063568115,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.9446405172348022,0.770153820514679,0.5392674803733826,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.8836275935173035,0.6389317512512207,0.608637809753418,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.6865026354789734,0.2910571992397308,1.3412392139434814,290.19287109375,284.95001220703125,304.9786376953125,297.84210205078125,300.8321533203125,297.4406433105469,290.1929016113281,1.0,0.8755342364311218,0.6837683916091919,0.6837683916091919,1.0,1.0,-4.647467613220215,2.086263418197632,2.561204433441162,1.0373016595840454,1.0,1.0,0.0,347.408447265625,379.0,81225.4375,0.0,8496.5771484375,1.0,283.1499938964844,288.0076599121094,300.8481140136719,306.0887756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841183066368103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.8744138479232788,0.628581702709198,0.5693533420562744,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19195556640625,0.9743795990943908,0.855650007724762,0.8109237551689148,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.9405078291893004,0.7732124924659729,0.54156893491745,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.8794814348220825,0.6399547457695007,0.6098629236221313,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1920166015625,0.6831611394882202,0.2914066314697265,1.3440749645233154,290.1919860839844,284.95001220703125,304.9535827636719,297.8232116699219,300.8145446777344,297.4378356933594,290.1919860839844,1.0,0.8796712160110474,0.6801401972770691,0.6801401972770691,1.0,1.0,-4.657411098480225,2.087768793106079,2.5696420669555664,1.0365192890167236,1.0,1.0,0.0,354.6409606933594,379.0,81205.40625,0.0,8597.35546875,1.0,283.1499938964844,288.0064697265625,300.8292541503906,306.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417910933494568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.8698140382766724,0.6289029121398926,0.5699172019958496,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.9697051048278807,0.8567387461662292,0.8122316002845764,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.9360355734825134,0.7762495875358582,0.5438727736473083,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.8751225471496582,0.6409497857093811,0.6110851168632507,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.19091796875,0.6796395778656006,0.2917335331439972,1.346920132637024,290.1908874511719,284.95001220703125,304.92822265625,297.8041687011719,300.79656982421875,297.4349365234375,290.1908874511719,1.0,0.884006679058075,0.6764993667602539,0.6764993667602539,1.0,1.0,-4.667348384857178,2.089153528213501,2.5781948566436768,1.0356158018112185,1.0,1.0,0.0,362.4563293457031,397.0,81182.671875,0.0,8703.1748046875,1.0,283.1499938964844,288.005126953125,300.8102111816406,306.0478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842397928237915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1890563964844,0.8635343313217163,0.6292991042137146,0.5706691145896912,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1890563964844,0.9629627466201782,0.8581684827804565,0.8139854669570923,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1890563964844,0.9297749996185304,0.7803516387939453,0.5470027327537537,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1890563964844,0.8691501021385193,0.6422653198242188,0.6127344965934753,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1890869140625,0.6747980713844299,0.2921478152275085,1.350760817527771,290.1890563964844,284.95001220703125,304.893310546875,297.7781066894531,300.7716979980469,297.4308776855469,290.1890563964844,1.0,0.8900655508041382,0.6715478301048279,0.6715478301048279,1.0,1.0,-4.680752277374268,2.090805768966675,2.5899465084075928,1.0341777801513672,1.0,1.0,0.0,373.6510620117188,397.0,81147.7421875,0.0,8851.84765625,1.0,283.1499938964844,288.0030822753906,300.7841491699219,306.01934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432202935218811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.81689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880187988281,0.8606042265892029,0.62946617603302,0.571012556552887,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880187988281,0.959674596786499,0.8588166236877441,0.814795196056366,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880187988281,0.9268109202384948,0.782267689704895,0.548471212387085,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880187988281,0.8663569688796997,0.6428661346435547,0.6135008931159973,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880798339844,0.6725265979766846,0.2923284769058227,1.3525384664535522,290.1880187988281,284.95001220703125,304.8767395019531,297.7657775878906,300.7597961425781,297.42889404296875,290.1880187988281,1.0,0.8929629325866699,0.6692177057266235,0.6692177057266235,1.0,1.0,-4.686981678009033,2.091474294662476,2.5955076217651367,1.0334068536758425,1.0,1.0,0.0,379.1009826660156,410.0,81129.1171875,0.0,8923.197265625,1.0,283.1499938964844,288.0019836425781,300.77178955078125,306.0057067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436025381088257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.8533014059066772,0.6299369931221008,0.5719490051269531,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.9511910080909728,0.8607727885246277,0.8171659708023071,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.9198066592216492,0.7882183790206909,0.5529635548591614,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.859489917755127,0.6446940302848816,0.615753710269928,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835632324219,0.6668862700462341,0.2928572297096252,1.3574742078781128,290.1835021972656,284.95001220703125,304.8246459960937,297.72723388671875,300.7221374511719,297.42266845703125,290.1834411621094,1.0,0.9007334113121032,0.6619360446929932,0.6619360446929932,1.0,1.0,-4.705042362213135,2.0926079750061035,2.6124346256256104,1.0303759574890137,1.0,1.0,0.0,393.6186828613281,410.0,81055.890625,0.0,9120.77734375,1.0,283.1499938964844,287.9976806640625,300.73309326171875,305.9621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844770610332489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.8533014059066772,0.6299369931221008,0.5719490051269531,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.9511910080909728,0.8607727885246277,0.8171659708023071,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.9198066592216492,0.7882183790206909,0.5529635548591614,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.859489917755127,0.6446940302848816,0.615753710269928,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835632324219,0.6668862700462341,0.2928572297096252,1.3574742078781128,290.1835021972656,284.95001220703125,304.8246459960937,297.72723388671875,300.7221374511719,297.42266845703125,290.1834411621094,1.0,0.9007334113121032,0.6619360446929932,0.6619360446929932,1.0,1.0,-4.705042362213135,2.0926079750061035,2.6124346256256104,1.0303759574890137,1.0,1.0,0.0,393.6186828613281,410.0,81055.890625,0.0,9120.77734375,1.0,283.1499938964844,287.9976806640625,300.73309326171875,305.9621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844770610332489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1760559082031,0.8503603935241699,0.630332887172699,0.5725361108779907,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.9479349851608276,0.8626206517219543,0.8191407918930054,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.9183635115623474,0.7941134572029114,0.5571979880332947,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1760559082031,0.8570556640625,0.6464470028877258,0.6176396608352661,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761779785156,0.6647402048110962,0.2933381199836731,1.360773682594299,290.176025390625,284.95001220703125,304.7723388671875,297.6888732910156,300.6838073730469,297.4164123535156,290.1758728027344,1.0,0.904887080192566,0.6547004580497742,0.6547004580497742,1.0,1.0,-4.719488143920898,2.0916576385498047,2.627830266952514,1.0261086225509644,1.0,1.0,0.0,400.4013366699219,410.0,80948.5859375,0.0,9240.8173828125,1.0,283.1499938964844,287.9914245605469,300.69439697265625,305.91680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458662033081055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
