time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681520,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1760559082031,0.8503603935241699,0.630332887172699,0.5725361108779907,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.9479349851608276,0.8626206517219543,0.8191407918930054,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.9183635115623474,0.7941134572029114,0.5571979880332947,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1760559082031,0.8570556640625,0.6464470028877258,0.6176396608352661,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761779785156,0.6647402048110962,0.2933381199836731,1.360773682594299,290.176025390625,284.95001220703125,304.7723388671875,297.6888732910156,300.6838073730469,297.4164123535156,290.1758728027344,1.0,0.904887080192566,0.6547004580497742,0.6547004580497742,1.0,1.0,-4.719488143920898,2.0916576385498047,2.627830266952514,1.0261086225509644,1.0,1.0,0.0,400.4013366699219,410.0,80948.5859375,0.0,9240.8173828125,1.0,283.1499938964844,287.9914245605469,300.69439697265625,305.91680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458662033081055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.8492624759674072,0.630647599697113,0.5729171633720398,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664428710937,0.9470219612121582,0.864341676235199,0.820856511592865,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664428710937,0.9192979335784912,0.7999531030654907,0.5612895488739014,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.8565011024475098,0.6481200456619263,0.6193093061447144,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665954589844,0.6640795469284058,0.2937843799591064,1.363237380981445,290.1664428710937,284.95001220703125,304.72021484375,297.651123046875,300.6449584960937,297.4101257324219,290.1662292480469,1.0,0.907604992389679,0.6474648714065552,0.6474648714065552,1.0,1.0,-4.731928825378418,2.08931040763855,2.642618417739868,1.0208263397216797,1.0,1.0,0.0,403.5561828613281,410.0,80820.140625,0.0,9322.9951171875,1.0,283.1499938964844,287.9838256835937,300.6561889648437,305.8700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468527793884277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.8492624759674072,0.630647599697113,0.5729171633720398,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664428710937,0.9470219612121582,0.864341676235199,0.820856511592865,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664428710937,0.9192979335784912,0.7999531030654907,0.5612895488739014,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.8565011024475098,0.6481200456619263,0.6193093061447144,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665954589844,0.6640795469284058,0.2937843799591064,1.363237380981445,290.1664428710937,284.95001220703125,304.72021484375,297.651123046875,300.6449584960937,297.4101257324219,290.1662292480469,1.0,0.907604992389679,0.6474648714065552,0.6474648714065552,1.0,1.0,-4.731928825378418,2.08931040763855,2.642618417739868,1.0208263397216797,1.0,1.0,0.0,403.5561828613281,410.0,80820.140625,0.0,9322.9951171875,1.0,283.1499938964844,287.9838256835937,300.6561889648437,305.8700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468527793884277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.8490087389945984,0.6307767629623413,0.5730605721473694,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612243652344,0.9469466805458068,0.8651588559150696,0.8216505646705627,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612243652344,0.9201526045799256,0.8028547763824463,0.5633053183555603,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.8565260171890259,0.6489295363426208,0.6200954914093018,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614074707031,0.6639893054962158,0.2939971387386322,1.3643110990524292,290.1612548828125,284.95001220703125,304.6943664550781,297.632568359375,300.6254272460937,297.4070129394531,290.1610107421875,1.0,0.9086894392967224,0.6438470482826233,0.6438470482826233,1.0,1.0,-4.737729549407959,2.087752103805542,2.649977445602417,1.017890214920044,1.0,1.0,0.0,404.5173034667969,410.0,80751.453125,0.0,9357.3154296875,1.0,283.1499938964844,287.979736328125,300.6374206542969,305.8466186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473116159439087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.15594482421875,0.8488666415214539,0.6308892965316772,0.5731803774833679,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.9470157027244568,0.8659500479698181,0.8224111795425415,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.9211561679840088,0.8057438731193542,0.5653060078620911,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15594482421875,0.8566654920578003,0.6497229933738708,0.6208573579788208,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560974121094,0.6639904379844666,0.2942037880420685,1.3653138875961304,290.15594482421875,284.95001220703125,304.668701171875,297.6142578125,300.6060485839844,297.4039001464844,290.1557006835937,1.0,0.9096612930297852,0.6403725743293762,0.6403725743293762,1.0,1.0,-4.743329048156738,2.0861306190490723,2.657198667526245,1.014934539794922,1.0,1.0,0.0,405.2351379394531,410.0,80682.03125,0.0,9388.810546875,1.0,283.1499938964844,287.9755859375,300.6189270019531,305.8233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477492928504944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8487905263900757,0.6310597062110901,0.5733551383018494,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448059082031,0.9474188089370728,0.8674391508102417,0.8238306641578674,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448059082031,0.9234249591827391,0.8114110231399536,0.5692310333251953,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8571592569351196,0.6512575149536133,0.6223148703575134,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449890136719,0.6641638278961182,0.2945955395698547,1.367141604423523,290.14483642578125,284.95001220703125,304.61822509765625,297.5787048339844,300.567138671875,297.3973999023437,290.1445617675781,1.0,0.9113564491271972,0.6334236264228821,0.6334236264228821,1.0,1.0,-4.753940582275391,2.082256317138672,2.671684503555298,1.0085270404815674,1.0,1.0,0.0,406.1832580566406,410.0,80538.0703125,0.0,9445.3330078125,1.0,283.1499938964844,287.9670104980469,300.5829467773437,305.7774353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485608100891113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8487905263900757,0.6310597062110901,0.5733551383018494,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448059082031,0.9474188089370728,0.8674391508102417,0.8238306641578674,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448059082031,0.9234249591827391,0.8114110231399536,0.5692310333251953,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8571592569351196,0.6512575149536133,0.6223148703575134,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449890136719,0.6641638278961182,0.2945955395698547,1.367141604423523,290.14483642578125,284.95001220703125,304.61822509765625,297.5787048339844,300.567138671875,297.3973999023437,290.1445617675781,1.0,0.9113564491271972,0.6334236264228821,0.6334236264228821,1.0,1.0,-4.753940582275391,2.082256317138672,2.671684503555298,1.0085270404815674,1.0,1.0,0.0,406.1832580566406,410.0,80538.0703125,0.0,9445.3330078125,1.0,283.1499938964844,287.9670104980469,300.5829467773437,305.7774353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485608100891113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.8488512635231018,0.6311588287353516,0.5734549164772034,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.9479896426200868,0.868805468082428,0.8251243233680725,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.9258468747138976,0.816927969455719,0.5730457901954651,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.8577955365180969,0.6527227759361267,0.623695433139801,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13336181640625,0.6644498705863953,0.294956624507904,1.368775486946106,290.1331787109375,284.95001220703125,304.5691833496094,297.5447692871094,300.5280456542969,297.3904724121094,290.1329040527344,1.0,0.912831485271454,0.6264747381210327,0.6264747381210327,1.0,1.0,-4.763851642608643,2.077532291412353,2.686319351196289,1.0014355182647705,1.0,1.0,0.0,406.7623901367188,410.0,80388.796875,0.0,9495.837890625,1.0,283.1499938964844,287.9580993652344,300.548583984375,305.7327575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492844700813293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.8488512635231018,0.6311588287353516,0.5734549164772034,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.9479896426200868,0.868805468082428,0.8251243233680725,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.9258468747138976,0.816927969455719,0.5730457901954651,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.8577955365180969,0.6527227759361267,0.623695433139801,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13336181640625,0.6644498705863953,0.294956624507904,1.368775486946106,290.1331787109375,284.95001220703125,304.5691833496094,297.5447692871094,300.5280456542969,297.3904724121094,290.1329040527344,1.0,0.912831485271454,0.6264747381210327,0.6264747381210327,1.0,1.0,-4.763851642608643,2.077532291412353,2.686319351196289,1.0014355182647705,1.0,1.0,0.0,406.7623901367188,410.0,80388.796875,0.0,9495.837890625,1.0,283.1499938964844,287.9580993652344,300.548583984375,305.7327575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492844700813293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1213073730469,0.848969578742981,0.6311934590339661,0.5734905004501343,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.948626697063446,0.8700664639472961,0.8263110518455505,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.9283354878425598,0.8223671913146973,0.5767919421195984,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1213073730469,0.8584927916526794,0.6541241407394409,0.6250093579292297,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214904785156,0.6647832989692688,0.2952885627746582,1.3702481985092163,290.1213073730469,284.95001220703125,304.52203369140625,297.5128173828125,300.4893493652344,297.3835754394531,290.1210327148437,1.0,0.9141641855239868,0.6196407675743103,0.6196407675743103,1.0,1.0,-4.773198127746582,2.07215428352356,2.7010440826416016,0.9938281774520874,1.0,1.0,0.0,407.14111328125,410.0,80238.203125,0.0,9542.2822265625,1.0,283.1499938964844,287.9490966796875,300.51611328125,305.6897277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499099016189575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1213073730469,0.848969578742981,0.6311934590339661,0.5734905004501343,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.948626697063446,0.8700664639472961,0.8263110518455505,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.9283354878425598,0.8223671913146973,0.5767919421195984,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1213073730469,0.8584927916526794,0.6541241407394409,0.6250093579292297,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214904785156,0.6647832989692688,0.2952885627746582,1.3702481985092163,290.1213073730469,284.95001220703125,304.52203369140625,297.5128173828125,300.4893493652344,297.3835754394531,290.1210327148437,1.0,0.9141641855239868,0.6196407675743103,0.6196407675743103,1.0,1.0,-4.773198127746582,2.07215428352356,2.7010440826416016,0.9938281774520874,1.0,1.0,0.0,407.14111328125,410.0,80238.203125,0.0,9542.2822265625,1.0,283.1499938964844,287.9490966796875,300.51611328125,305.6897277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499099016189575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093444824219,0.8491060733795166,0.6311519742012024,0.5734540224075317,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092834472656,0.9492781162261964,0.8712043762207031,0.8273775577545166,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092834472656,0.930850625038147,0.8277416825294495,0.5804852843284607,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093139648437,0.8592100739479065,0.6554481387138367,0.626246452331543,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094970703125,0.6651318669319153,0.2955858111381531,1.3715460300445557,290.1093139648437,284.95001220703125,304.4771423339844,297.48321533203125,300.4512023925781,297.3768920898437,290.1090393066406,1.0,0.9153744578361512,0.6128068566322327,0.6128068566322327,1.0,1.0,-4.781949520111084,2.065948486328125,2.716001033782959,0.9855448007583618,1.0,1.0,0.0,407.3857116699219,410.0,80087.3515625,0.0,9585.01953125,1.0,283.1499938964844,287.9400939941406,300.4864501953125,305.6494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504650592803955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093444824219,0.8491060733795166,0.6311519742012024,0.5734540224075317,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092834472656,0.9492781162261964,0.8712043762207031,0.8273775577545166,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092834472656,0.930850625038147,0.8277416825294495,0.5804852843284607,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093139648437,0.8592100739479065,0.6554481387138367,0.626246452331543,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094970703125,0.6651318669319153,0.2955858111381531,1.3715460300445557,290.1093139648437,284.95001220703125,304.4771423339844,297.48321533203125,300.4512023925781,297.3768920898437,290.1090393066406,1.0,0.9153744578361512,0.6128068566322327,0.6128068566322327,1.0,1.0,-4.781949520111084,2.065948486328125,2.716001033782959,0.9855448007583618,1.0,1.0,0.0,407.3857116699219,410.0,80087.3515625,0.0,9585.01953125,1.0,283.1499938964844,287.9400939941406,300.4864501953125,305.6494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504650592803955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10333251953125,0.8491740822792053,0.6311185359954834,0.5734240412712097,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.9496015906333924,0.8717528581619263,0.8278911709785461,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.9321058988571168,0.8304197192192078,0.5823245644569397,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033020019531,0.8595687747001648,0.6560972332954407,0.6268524527549744,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034851074219,0.665306031703949,0.2957287132740021,1.3721672296524048,290.1033020019531,284.95001220703125,304.4556579589844,297.4693908691406,300.4322509765625,297.37359619140625,290.10302734375,1.0,0.9159616827964784,0.6093898415565491,0.6093898415565491,1.0,1.0,-4.786226272583008,2.0625832080841064,2.7236430644989014,0.9811667203903198,1.0,1.0,0.0,407.4924011230469,410.0,80011.8984375,0.0,9605.861328125,1.0,283.1499938964844,287.9355773925781,300.4720458984375,305.62969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506714701652527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975341796875,0.849241316318512,0.6310704946517944,0.5733799338340759,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09747314453125,0.9499217867851256,0.8722761869430542,0.8283802270889282,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9333600997924804,0.8330869674682617,0.5841553807258606,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975341796875,0.8599268198013306,0.656730592250824,0.6274428963661194,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976867675781,0.6654797196388245,0.2958649694919586,1.3727550506591797,290.0975036621094,284.95001220703125,304.4349365234375,297.456298828125,300.4139099121094,297.3703918457031,290.09722900390625,1.0,0.9165285229682922,0.6061252951622009,0.6061252951622009,1.0,1.0,-4.790389537811279,2.0592598915100098,2.7311298847198486,0.9768623113632202,1.0,1.0,0.0,407.5816955566406,410.0,79939.828125,0.0,9626.0595703125,1.0,283.1499938964844,287.9312438964844,300.4586486816406,305.61102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508662581443787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.8493385314941406,0.6309729218482971,0.5732901692390442,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888671875,0.9503977298736572,0.8730286955833435,0.8290826082229614,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888671875,0.9352580904960632,0.8371237516403198,0.5869253873825073,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.8604657053947449,0.657666802406311,0.6283146142959595,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0890808105469,0.6657400131225586,0.296061247587204,1.3735965490341189,290.0888977050781,284.95001220703125,304.4049377441406,297.4378662109375,300.3865051269531,297.3656616210937,290.088623046875,1.0,0.9173590540885924,0.6011630892753601,0.6011630892753601,1.0,1.0,-4.796531677246094,2.0539112091064453,2.7426204681396484,0.9700728058815002,1.0,1.0,0.0,407.6959228515625,410.0,79832.6171875,0.0,9655.775390625,1.0,283.1499938964844,287.9248046875,300.4398193359375,305.5843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511131405830383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.69775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08624267578125,0.8493652939796448,0.6309313774108887,0.5732521414756775,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0862121582031,0.9505411386489868,0.8732471466064453,0.8292863965034485,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0862121582031,0.9358524680137634,0.8383896946907043,0.5877940058708191,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08624267578125,0.8606316447257996,0.6579505801200867,0.6285786628723145,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0863952636719,0.6658192276954651,0.2961185574531555,1.3738408088684082,290.08624267578125,284.95001220703125,304.3958435058594,297.43243408203125,300.3780822753906,297.3642272949219,290.0859680175781,1.0,0.91760915517807,0.5995960831642151,0.5995960831642151,1.0,1.0,-4.798391819000244,2.0521275997161865,2.7462642192840576,0.9678552746772766,1.0,1.0,0.0,407.72601318359375,410.0,79799.7109375,0.0,9664.7509765625,1.0,283.1499938964844,287.9228515625,300.4344787597656,305.57666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511956930160522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.470947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8494760990142822,0.630751371383667,0.5730869770050049,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753173828125,0.9511350989341736,0.8741441965103149,0.8301225304603577,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753173828125,0.9383182525634766,0.8436625003814697,0.5914109945297241,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8613223433494568,0.6591253876686096,0.6296712160110474,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07550048828125,0.6661490797996521,0.2963546812534332,1.3748445510864258,290.0753479003906,284.95001220703125,304.3602905273437,297.4119873046875,300.34326171875,297.3583068847656,290.0751037597656,1.0,0.9186424016952516,0.593066930770874,0.593066930770874,1.0,1.0,-4.806087017059326,2.044358253479004,2.7617287635803223,0.9582969546318054,1.0,1.0,0.0,407.8449096679688,410.0,79665.3515625,0.0,9701.9140625,1.0,283.1499938964844,287.914794921875,300.413330078125,305.5456237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513850569725037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8494760990142822,0.630751371383667,0.5730869770050049,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753173828125,0.9511350989341736,0.8741441965103149,0.8301225304603577,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753173828125,0.9383182525634766,0.8436625003814697,0.5914109945297241,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8613223433494568,0.6591253876686096,0.6296712160110474,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07550048828125,0.6661490797996521,0.2963546812534332,1.3748445510864258,290.0753479003906,284.95001220703125,304.3602905273437,297.4119873046875,300.34326171875,297.3583068847656,290.0751037597656,1.0,0.9186424016952516,0.593066930770874,0.593066930770874,1.0,1.0,-4.806087017059326,2.044358253479004,2.7617287635803223,0.9582969546318054,1.0,1.0,0.0,407.8449096679688,410.0,79665.3515625,0.0,9701.9140625,1.0,283.1499938964844,287.914794921875,300.413330078125,305.5456237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513850569725037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06512451171875,0.849567174911499,0.6305244565010071,0.5728789567947388,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.9516927003860474,0.8749510049819946,0.8308736681938171,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.9407472014427184,0.8488984704017639,0.5950018167495728,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06512451171875,0.8619913458824158,0.6602462530136108,0.6307123899459839,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652770996094,0.6664648056030273,0.2965717315673828,1.375759482383728,290.0650939941406,284.95001220703125,304.32867431640625,297.39532470703125,300.3099670410156,297.352783203125,290.0648803710937,1.0,0.9196239709854126,0.5865476727485657,0.5865476727485657,1.0,1.0,-4.81342887878418,2.035938262939453,2.7774908542633057,0.948186218738556,1.0,1.0,0.0,407.9427490234375,410.0,79540.171875,0.0,9737.3505859375,1.0,283.1499938964844,287.90728759765625,300.3964538574219,305.5194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514879941940308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.20947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06512451171875,0.849567174911499,0.6305244565010071,0.5728789567947388,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.9516927003860474,0.8749510049819946,0.8308736681938171,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.9407472014427184,0.8488984704017639,0.5950018167495728,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06512451171875,0.8619913458824158,0.6602462530136108,0.6307123899459839,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652770996094,0.6664648056030273,0.2965717315673828,1.375759482383728,290.0650939941406,284.95001220703125,304.32867431640625,297.39532470703125,300.3099670410156,297.352783203125,290.0648803710937,1.0,0.9196239709854126,0.5865476727485657,0.5865476727485657,1.0,1.0,-4.81342887878418,2.035938262939453,2.7774908542633057,0.948186218738556,1.0,1.0,0.0,407.9427490234375,410.0,79540.171875,0.0,9737.3505859375,1.0,283.1499938964844,287.90728759765625,300.3964538574219,305.5194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514879941940308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.20947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.8496447801589966,0.6302677989006042,0.5726438164710999,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.9522244334220886,0.8756976127624512,0.8315679430961609,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.9431414604187012,0.8541115522384644,0.5985761284828186,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.8626452088356018,0.6613320112228394,0.6317200064659119,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.6667713522911072,0.2967773377895355,1.3766210079193115,290.055419921875,284.95001220703125,304.3014221191406,297.3827819824219,300.27783203125,297.3475036621094,290.0552062988281,1.0,0.9205730557441713,0.5800284743309021,0.5800284743309021,1.0,1.0,-4.820542812347412,2.026897430419922,2.793645143508911,0.9375196099281312,1.0,1.0,0.0,408.029296875,410.0,79422.609375,0.0,9771.7255859375,1.0,283.1499938964844,287.90020751953125,300.3828125,305.4968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85140061378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.8496447801589966,0.6302677989006042,0.5726438164710999,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.9522244334220886,0.8756976127624512,0.8315679430961609,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.9431414604187012,0.8541115522384644,0.5985761284828186,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.8626452088356018,0.6613320112228394,0.6317200064659119,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.6667713522911072,0.2967773377895355,1.3766210079193115,290.055419921875,284.95001220703125,304.3014221191406,297.3827819824219,300.27783203125,297.3475036621094,290.0552062988281,1.0,0.9205730557441713,0.5800284743309021,0.5800284743309021,1.0,1.0,-4.820542812347412,2.026897430419922,2.793645143508911,0.9375196099281312,1.0,1.0,0.0,408.029296875,410.0,79422.609375,0.0,9771.7255859375,1.0,283.1499938964844,287.90020751953125,300.3828125,305.4968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85140061378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509338378906,0.8496783375740051,0.6301276683807373,0.5725151300430298,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509033203125,0.9524794816970824,0.8760446906089783,0.8318901658058167,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509033203125,0.9443250894546508,0.8567088842391968,0.6003564596176147,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509338378906,0.862966001033783,0.6618600487709045,0.6322095394134521,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.6669213771820068,0.2968758642673492,1.3770312070846558,290.0509033203125,284.95001220703125,304.2895812988281,297.378173828125,300.262451171875,297.3450012207031,290.0507202148437,1.0,0.9210342764854432,0.5767688751220703,0.5767688751220703,1.0,1.0,-4.8240065574646,2.0221381187438965,2.801868438720703,0.931974470615387,1.0,1.0,0.0,408.0673828125,410.0,79368.7265625,0.0,9788.4658203125,1.0,283.1499938964844,287.89697265625,300.3778686523437,305.4876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513168096542358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.605712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467529296875,0.8497101068496704,0.6299831867218018,0.5723819732666016,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467224121094,0.9527299404144288,0.876380205154419,0.8322010040283203,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467224121094,0.945500671863556,0.8593025803565979,0.6021338701248169,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467529296875,0.8632844090461731,0.6623819470405579,0.6326927542686462,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.046875,0.6670703887939453,0.2969730496406555,1.3774336576461792,290.0467529296875,284.95001220703125,304.2789611816406,297.3747253417969,300.247802734375,297.3425598144531,290.04656982421875,1.0,0.9214894771575928,0.5736578106880188,0.5736578106880188,1.0,1.0,-4.827430725097656,2.0175023078918457,2.8099281787872314,0.9265642762184144,1.0,1.0,0.0,408.1029357910156,410.0,79319.4765625,0.0,9805.0166015625,1.0,283.1499938964844,287.8939819335937,300.3739013671875,305.4796447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511828184127808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.350830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0393981933594,0.849768340587616,0.6296776533126831,0.5720995664596558,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.953213095664978,0.8770010471343994,0.8327746391296387,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.94782817363739,0.864476203918457,0.605678141117096,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.8639131188392639,0.6634004712104797,0.6336343288421631,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394897460937,0.6673669815063477,0.29716357588768,1.3782167434692385,290.03936767578125,284.95001220703125,304.2616882324219,297.3714904785156,300.2200622558594,297.3380432128906,290.0392150878906,1.0,0.9223774671554564,0.567435622215271,0.567435622215271,1.0,1.0,-4.834132671356201,2.007833242416382,2.82629942893982,0.915389358997345,1.0,1.0,0.0,408.1615905761719,410.0,79232.9296875,0.0,9837.3876953125,1.0,283.1499938964844,287.8887634277344,300.3700866699219,305.46875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508484363555908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.218017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0393981933594,0.849768340587616,0.6296776533126831,0.5720995664596558,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.953213095664978,0.8770010471343994,0.8327746391296387,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.94782817363739,0.864476203918457,0.605678141117096,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.8639131188392639,0.6634004712104797,0.6336343288421631,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394897460937,0.6673669815063477,0.29716357588768,1.3782167434692385,290.03936767578125,284.95001220703125,304.2616882324219,297.3714904785156,300.2200622558594,297.3380432128906,290.0392150878906,1.0,0.9223774671554564,0.567435622215271,0.567435622215271,1.0,1.0,-4.834132671356201,2.007833242416382,2.82629942893982,0.915389358997345,1.0,1.0,0.0,408.1615905761719,410.0,79232.9296875,0.0,9837.3876953125,1.0,283.1499938964844,287.8887634277344,300.3700866699219,305.46875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508484363555908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.218017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.8498229384422302,0.6293568015098572,0.5718021988868713,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.9536702036857604,0.8775399923324585,0.8332772850990295,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.950125217437744,0.8696367740631104,0.6092122197151184,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.8645345568656921,0.6643933653831482,0.6345505714416504,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332336425781,0.6676687002182007,0.2973594963550567,1.379010796546936,290.0331420898437,284.95001220703125,304.25,297.3735046386719,300.1942443847656,297.3339233398437,290.0329895019531,1.0,0.9232447743415833,0.561213493347168,0.561213493347168,1.0,1.0,-4.840702533721924,1.997608184814453,2.843094110488892,0.9037005305290222,1.0,1.0,0.0,408.207275390625,410.0,79161.765625,0.0,9869.107421875,1.0,283.1499938964844,287.88446044921875,300.371337890625,305.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503624200820923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.8498229384422302,0.6293568015098572,0.5718021988868713,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.9536702036857604,0.8775399923324585,0.8332772850990295,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.950125217437744,0.8696367740631104,0.6092122197151184,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.8645345568656921,0.6643933653831482,0.6345505714416504,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332336425781,0.6676687002182007,0.2973594963550567,1.379010796546936,290.0331420898437,284.95001220703125,304.25,297.3735046386719,300.1942443847656,297.3339233398437,290.0329895019531,1.0,0.9232447743415833,0.561213493347168,0.561213493347168,1.0,1.0,-4.840702533721924,1.997608184814453,2.843094110488892,0.9037005305290222,1.0,1.0,0.0,408.207275390625,410.0,79161.765625,0.0,9869.107421875,1.0,283.1499938964844,287.88446044921875,300.371337890625,305.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503624200820923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.8498747944831848,0.6290236115455627,0.5714929103851318,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.9541013836860656,0.878008246421814,0.8337100744247437,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.952390730381012,0.8747853636741638,0.6127371191978455,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.8651492595672607,0.6653620600700378,0.6354432702064514,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02813720703125,0.6679778695106506,0.2975617349147796,1.3798316717147827,290.0280456542969,284.95001220703125,304.2421569824219,297.37896728515625,300.1706237792969,297.3302307128906,290.0279541015625,1.0,0.9240951538085938,0.5552998781204224,0.5552998781204224,1.0,1.0,-4.847167015075684,1.987491488456726,2.859675168991089,0.8921486735343933,1.0,1.0,0.0,408.2420349121094,410.0,79105.2734375,0.0,9900.3076171875,1.0,283.1499938964844,287.8810119628906,300.37664794921875,305.46441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498479723930359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.8498747944831848,0.6290236115455627,0.5714929103851318,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.9541013836860656,0.878008246421814,0.8337100744247437,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.952390730381012,0.8747853636741638,0.6127371191978455,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0280456542969,0.8651492595672607,0.6653620600700378,0.6354432702064514,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02813720703125,0.6679778695106506,0.2975617349147796,1.3798316717147827,290.0280456542969,284.95001220703125,304.2421569824219,297.37896728515625,300.1706237792969,297.3302307128906,290.0279541015625,1.0,0.9240951538085938,0.5552998781204224,0.5552998781204224,1.0,1.0,-4.847167015075684,1.987491488456726,2.859675168991089,0.8921486735343933,1.0,1.0,0.0,408.2420349121094,410.0,79105.2734375,0.0,9900.3076171875,1.0,283.1499938964844,287.8810119628906,300.37664794921875,305.46441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498479723930359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
