time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683380,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.8499190807342529,0.6286742687225342,0.571170449256897,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.9545074105262756,0.8784188032150269,0.8340878486633301,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.9546173214912416,0.8799172639846802,0.6162513494491577,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.8657528162002563,0.6663052439689636,0.6363130807876587,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6682883501052856,0.2977656424045563,1.380665302276611,290.0231628417969,284.95001220703125,304.2360534667969,297.38592529296875,300.1473083496094,297.32684326171875,290.0230407714844,1.0,0.924930989742279,0.5493862628936768,0.5493862628936768,1.0,1.0,-4.853522777557373,1.9768885374069207,2.876634359359741,0.8801358938217163,1.0,1.0,0.0,408.2732849121094,410.0,79050.2265625,0.0,9931.04296875,1.0,283.1499938964844,287.8777160644531,300.383544921875,305.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493537902832031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.8499190807342529,0.6286742687225342,0.571170449256897,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.9545074105262756,0.8784188032150269,0.8340878486633301,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.9546173214912416,0.8799172639846802,0.6162513494491577,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.8657528162002563,0.6663052439689636,0.6363130807876587,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6682883501052856,0.2977656424045563,1.380665302276611,290.0231628417969,284.95001220703125,304.2360534667969,297.38592529296875,300.1473083496094,297.32684326171875,290.0230407714844,1.0,0.924930989742279,0.5493862628936768,0.5493862628936768,1.0,1.0,-4.853522777557373,1.9768885374069207,2.876634359359741,0.8801358938217163,1.0,1.0,0.0,408.2732849121094,410.0,79050.2265625,0.0,9931.04296875,1.0,283.1499938964844,287.8777160644531,300.383544921875,305.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493537902832031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207214355469,0.8499376177787781,0.6284935474395752,0.571004331111908,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.9547021389007568,0.8786073923110962,0.8342611193656921,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.9557148218154908,0.8824772834777832,0.618004560470581,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207214355469,0.866050124168396,0.6667683720588684,0.6367404460906982,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207824707031,0.6684426665306091,0.2978671491146087,1.3810821771621704,290.0207214355469,284.95001220703125,304.2336120605469,297.3899230957031,300.1357421875,297.32525634765625,290.0205993652344,1.0,0.9253442287445068,0.5464293956756592,0.5464293956756592,1.0,1.0,-4.856661796569824,1.971396565437317,2.885265350341797,0.8739480972290039,1.0,1.0,0.0,408.28912353515625,410.0,79022.78125,0.0,9946.2568359375,1.0,283.1499938964844,287.8760681152344,300.387451171875,305.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84909588098526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.80322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.8499524593353271,0.6283073425292969,0.570833683013916,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9548894166946412,0.8787818551063538,0.8344212770462036,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9568002223968506,0.8850311040878296,0.6197537779808044,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.8663427829742432,0.6672237515449524,0.6371609568595886,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.6685953140258789,0.2979678213596344,1.3814966678619385,290.018310546875,284.95001220703125,304.2315368652344,297.39422607421875,300.1242980957031,297.3236999511719,290.0182189941406,1.0,0.925753116607666,0.5435068011283875,0.5435068011283875,1.0,1.0,-4.85976505279541,1.9658485651016235,2.893916368484497,0.867712140083313,1.0,1.0,0.0,408.3056640625,410.0,78995.8125,0.0,9961.3193359375,1.0,283.1499938964844,287.8744812011719,300.3917236328125,305.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488362431526184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141906738281,0.8499617576599121,0.6279728412628174,0.5705287456512451,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01416015625,0.9551765322685242,0.8790256381034851,0.8346450328826904,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01416015625,0.9585878252983092,0.8892964124679565,0.6226760745048523,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141906738281,0.8668158054351807,0.6679596900939941,0.6378412246704102,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0142517089844,0.6688429117202759,0.2981314361095428,1.3821736574172974,290.0141906738281,284.95001220703125,304.2288818359375,297.4021911621094,300.1051940917969,297.3212585449219,290.0140686035156,1.0,0.9264222979545592,0.5385967493057251,0.5385967493057251,1.0,1.0,-4.864827632904053,1.956216812133789,2.908610820770264,0.8569584488868713,1.0,1.0,0.0,408.3370056152344,410.0,78949.4921875,0.0,9985.9736328125,1.0,283.1499938964844,287.8717041015625,300.3997802734375,305.47686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484025597572327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.8499608635902405,0.627905547618866,0.5704676508903503,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01336669921875,0.955226719379425,0.8790642619132996,0.8346804976463318,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01336669921875,0.9589226841926576,0.8901042938232422,0.6232297420501709,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.8669027090072632,0.6680951118469238,0.637966513633728,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.6688883900642395,0.2981615364551544,1.382298707962036,290.01336669921875,284.95001220703125,304.2284851074219,297.40380859375,300.1015319824219,297.32080078125,290.0132751464844,1.0,0.9265467524528505,0.5376615524291992,0.5376615524291992,1.0,1.0,-4.865766525268555,1.9543352127075195,2.911431312561035,0.8548688888549805,1.0,1.0,0.0,408.3436584472656,410.0,78940.4453125,0.0,9990.5576171875,1.0,283.1499938964844,287.87115478515625,300.40142822265625,305.4779357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483194708824158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.8499539494514465,0.6274827122688293,0.5700838565826416,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.9555380940437316,0.8793015480041504,0.8348983526229858,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.9609957337379456,0.8951540589332581,0.6266899704933167,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.867444634437561,0.668938934803009,0.6387472152709961,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0084228515625,0.6691719889640808,0.2983491420745849,1.38307785987854,290.0083312988281,284.95001220703125,304.22674560546875,297.4144897460937,300.07879638671875,297.3180236816406,290.0082397460937,1.0,0.927322804927826,0.5318162441253662,0.5318162441253662,1.0,1.0,-4.871617317199707,1.9423025846481323,2.929314613342285,0.8415414094924927,1.0,1.0,0.0,408.3854064941406,410.0,78883.6640625,0.0,10019.1796875,1.0,283.1499938964844,287.8677673339844,300.4118957519531,305.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847744882106781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.8499539494514465,0.6274827122688293,0.5700838565826416,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.9555380940437316,0.8793015480041504,0.8348983526229858,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.9609957337379456,0.8951540589332581,0.6266899704933167,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.867444634437561,0.668938934803009,0.6387472152709961,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0084228515625,0.6691719889640808,0.2983491420745849,1.38307785987854,290.0083312988281,284.95001220703125,304.22674560546875,297.4144897460937,300.07879638671875,297.3180236816406,290.0082397460937,1.0,0.927322804927826,0.5318162441253662,0.5318162441253662,1.0,1.0,-4.871617317199707,1.9423025846481323,2.929314613342285,0.8415414094924927,1.0,1.0,0.0,408.3854064941406,410.0,78883.6640625,0.0,10019.1796875,1.0,283.1499938964844,287.8677673339844,300.4118957519531,305.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847744882106781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.8499338030815125,0.6270413994789124,0.5696836113929749,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9558266401290894,0.8794972896575928,0.8350772857666016,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.963021755218506,0.9001820683479309,0.6301349401473999,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.8679706454277039,0.6697568893432617,0.6395038962364197,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.6694473624229431,0.2985310554504394,1.383833408355713,290.00347900390625,284.95001220703125,304.22625732421875,297.4262390136719,300.0567932128906,297.3153686523437,290.0033874511719,1.0,0.9280813336372375,0.5261880159378052,0.5261880159378052,1.0,1.0,-4.877325534820557,1.930295467376709,2.9470303058624268,0.8282708525657654,1.0,1.0,0.0,408.4285278320313,410.0,78829.3984375,0.0,10047.1865234375,1.0,283.1499938964844,287.8645324707031,300.42333984375,305.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471348285675049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.8499338030815125,0.6270413994789124,0.5696836113929749,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9558266401290894,0.8794972896575928,0.8350772857666016,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.963021755218506,0.9001820683479309,0.6301349401473999,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.8679706454277039,0.6697568893432617,0.6395038962364197,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.6694473624229431,0.2985310554504394,1.383833408355713,290.00347900390625,284.95001220703125,304.22625732421875,297.4262390136719,300.0567932128906,297.3153686523437,290.0033874511719,1.0,0.9280813336372375,0.5261880159378052,0.5261880159378052,1.0,1.0,-4.877325534820557,1.930295467376709,2.9470303058624268,0.8282708525657654,1.0,1.0,0.0,408.4285278320313,410.0,78829.3984375,0.0,10047.1865234375,1.0,283.1499938964844,287.8645324707031,300.42333984375,305.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471348285675049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.8498899936676025,0.6265664100646973,0.5692546367645264,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.9560762643814088,0.879622757434845,0.8351918458938599,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.9649885296821594,0.9051671028137208,0.6335514783859253,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.8684678673744202,0.6705292463302612,0.6402192711830139,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984741210937,0.6697067022323608,0.2987014055252075,1.3845429420471191,289.9983825683594,284.95001220703125,304.2268371582031,297.4389038085937,300.0346984863281,297.3128662109375,289.998291015625,1.0,0.9288092255592346,0.5205597281455994,0.5205597281455994,1.0,1.0,-4.882784843444824,1.917780399322509,2.965004205703736,0.8145483136177063,1.0,1.0,0.0,408.4744873046875,410.0,78772.125,0.0,10074.07421875,1.0,283.1499938964844,287.8611145019531,300.4360046386719,305.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465149998664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.8498899936676025,0.6265664100646973,0.5692546367645264,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.9560762643814088,0.879622757434845,0.8351918458938599,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.9649885296821594,0.9051671028137208,0.6335514783859253,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.8684678673744202,0.6705292463302612,0.6402192711830139,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984741210937,0.6697067022323608,0.2987014055252075,1.3845429420471191,289.9983825683594,284.95001220703125,304.2268371582031,297.4389038085937,300.0346984863281,297.3128662109375,289.998291015625,1.0,0.9288092255592346,0.5205597281455994,0.5205597281455994,1.0,1.0,-4.882784843444824,1.917780399322509,2.965004205703736,0.8145483136177063,1.0,1.0,0.0,408.4744873046875,410.0,78772.125,0.0,10074.07421875,1.0,283.1499938964844,287.8611145019531,300.4360046386719,305.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465149998664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8498636484146118,0.626322865486145,0.5690350532531738,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.9561941623687744,0.879673421382904,0.8352380990982056,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.9659550786018372,0.907652735710144,0.6352549195289612,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8687114119529724,0.6709075570106506,0.6405697464942932,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9958801269531,0.6698334217071533,0.2987844944000244,1.3848892450332642,289.99578857421875,284.95001220703125,304.2274780273437,297.445556640625,300.0236511230469,297.3116149902344,289.9956970214844,1.0,0.9291676878929138,0.5177456140518188,0.5177456140518188,1.0,1.0,-4.885468006134033,1.9113457202911377,2.9741222858428955,0.8075208067893982,1.0,1.0,0.0,408.4982604980469,410.0,78742.8828125,0.0,10087.328125,1.0,283.1499938964844,287.8593444824219,300.4425048828125,305.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461848497390747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.551025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.8498346209526062,0.6260753273963928,0.5688115954399109,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.9563071727752686,0.8797146677970886,0.8352752923965454,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.9669104218482972,0.9101325273513794,0.6369542479515076,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.8689513206481934,0.6712797284126282,0.6409143805503845,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934387207031,0.6699583530426025,0.2988662123680115,1.3852291107177734,289.99334716796875,284.95001220703125,304.2283630371094,297.452392578125,300.0130310058594,297.3103942871094,289.9932556152344,1.0,0.9295215606689452,0.5150735974311829,0.5150735974311829,1.0,1.0,-4.88811731338501,1.9051549434661863,2.9829623699188232,0.8007441759109497,1.0,1.0,0.0,408.521728515625,410.0,78715.75,0.0,10100.4208984375,1.0,283.1499938964844,287.85772705078125,300.44921875,305.51129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458511233329773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884033203125,0.8497657775878906,0.6255642771720886,0.5683509707450867,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9883728027344,0.9565152525901794,0.8797630071640015,0.8353181481361389,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9883728027344,0.9687852263450624,0.915071189403534,0.6403385996818542,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884033203125,0.8694179058074951,0.6720014214515686,0.6415828466415405,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.6702010035514832,0.2990241348743438,1.3858858346939087,289.9883728027344,284.95001220703125,304.2307434082031,297.4665832519531,299.99176025390625,297.3080444335937,289.98828125,1.0,0.9302135109901428,0.5097295045852661,0.5097295045852661,1.0,1.0,-4.893290996551514,1.8924832344055176,3.000808000564575,0.7869292497634888,1.0,1.0,0.0,408.5683288574219,410.0,78660.046875,0.0,10126.0419921875,1.0,283.1499938964844,287.8544006347656,300.4632568359375,305.5218505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451729416847229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.082275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884033203125,0.8497657775878906,0.6255642771720886,0.5683509707450867,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9883728027344,0.9565152525901794,0.8797630071640015,0.8353181481361389,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9883728027344,0.9687852263450624,0.915071189403534,0.6403385996818542,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884033203125,0.8694179058074951,0.6720014214515686,0.6415828466415405,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98846435546875,0.6702010035514832,0.2990241348743438,1.3858858346939087,289.9883728027344,284.95001220703125,304.2307434082031,297.4665832519531,299.99176025390625,297.3080444335937,289.98828125,1.0,0.9302135109901428,0.5097295045852661,0.5097295045852661,1.0,1.0,-4.893290996551514,1.8924832344055176,3.000808000564575,0.7869292497634888,1.0,1.0,0.0,408.5683288574219,410.0,78660.046875,0.0,10126.0419921875,1.0,283.1499938964844,287.8544006347656,300.4632568359375,305.5218505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451729416847229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.082275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.8496721386909485,0.6250179409980774,0.56786048412323,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.9566842317581176,0.8797408938407898,0.8352971076965332,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.9706000089645386,0.9199597239494324,0.6436899304389954,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.8698540925979614,0.6726753115653992,0.6422080993652344,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.983154296875,0.670426070690155,0.2991690039634704,1.3864902257919312,289.9830627441406,284.95001220703125,304.2338256835937,297.4813842773437,299.9702453613281,297.3057556152344,289.9829406738281,1.0,0.9308723211288452,0.5043854117393494,0.5043854117393494,1.0,1.0,-4.898198127746582,1.8793307542800903,3.018867492675781,0.7726936936378479,1.0,1.0,0.0,408.617431640625,410.0,78599.8515625,0.0,10150.44140625,1.0,283.1499938964844,287.8507995605469,300.47802734375,305.5329895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444833159446716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.6298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.8496721386909485,0.6250179409980774,0.56786048412323,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.9566842317581176,0.8797408938407898,0.8352971076965332,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.9706000089645386,0.9199597239494324,0.6436899304389954,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.8698540925979614,0.6726753115653992,0.6422080993652344,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.983154296875,0.670426070690155,0.2991690039634704,1.3864902257919312,289.9830627441406,284.95001220703125,304.2338256835937,297.4813842773437,299.9702453613281,297.3057556152344,289.9829406738281,1.0,0.9308723211288452,0.5043854117393494,0.5043854117393494,1.0,1.0,-4.898198127746582,1.8793307542800903,3.018867492675781,0.7726936936378479,1.0,1.0,0.0,408.617431640625,410.0,78599.8515625,0.0,10150.44140625,1.0,283.1499938964844,287.8507995605469,300.47802734375,305.5329895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444833159446716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.6298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783630371094,0.849572479724884,0.6244632601737976,0.5673611760139465,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97833251953125,0.9568419456481934,0.8796963095664978,0.8352536559104919,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97833251953125,0.9723768830299376,0.9248358011245728,0.6470310688018799,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783630371094,0.8702821731567383,0.6733344197273254,0.6428185701370239,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784240722656,0.670647382736206,0.2993112802505493,1.3870800733566284,289.97833251953125,284.95001220703125,304.23748779296875,297.4967041015625,299.9502868652344,297.30352783203125,289.9782409667969,1.0,0.9315190315246582,0.4994764328002929,0.4994764328002929,1.0,1.0,-4.903017997741699,1.866999626159668,3.0360186100006104,0.7592981457710266,1.0,1.0,0.0,408.6647338867188,410.0,78547.8125,0.0,10174.4375,1.0,283.1499938964844,287.8476867675781,300.4931945800781,305.5448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437746167182922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783630371094,0.849572479724884,0.6244632601737976,0.5673611760139465,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97833251953125,0.9568419456481934,0.8796963095664978,0.8352536559104919,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97833251953125,0.9723768830299376,0.9248358011245728,0.6470310688018799,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783630371094,0.8702821731567383,0.6733344197273254,0.6428185701370239,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784240722656,0.670647382736206,0.2993112802505493,1.3870800733566284,289.97833251953125,284.95001220703125,304.23748779296875,297.4967041015625,299.9502868652344,297.30352783203125,289.9782409667969,1.0,0.9315190315246582,0.4994764328002929,0.4994764328002929,1.0,1.0,-4.903017997741699,1.866999626159668,3.0360186100006104,0.7592981457710266,1.0,1.0,0.0,408.6647338867188,410.0,78547.8125,0.0,10174.4375,1.0,283.1499938964844,287.8476867675781,300.4931945800781,305.5448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437746167182922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.8494538068771362,0.6238793134689331,0.5668371319770813,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.9569677710533142,0.8795891404151917,0.8351531624794006,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.9741002917289734,0.92966490983963,0.6503413319587708,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.8706856966018677,0.6739517450332642,0.643390953540802,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.6708560585975647,0.2994436621665954,1.387629508972168,289.973388671875,284.95001220703125,304.2416076660156,297.51239013671875,299.9301147460937,297.3013916015625,289.9732971191406,1.0,0.9321359992027284,0.4945674836635589,0.4945674836635589,1.0,1.0,-4.907608985900879,1.854305505752564,3.0533032417297363,0.7455916404724121,1.0,1.0,0.0,408.7105712890625,410.0,78492.2421875,0.0,10197.3486328125,1.0,283.1499938964844,287.8443603515625,300.5088806152344,305.55718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843068540096283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.3974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.8494538068771362,0.6238793134689331,0.5668371319770813,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.9569677710533142,0.8795891404151917,0.8351531624794006,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.9741002917289734,0.92966490983963,0.6503413319587708,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.8706856966018677,0.6739517450332642,0.643390953540802,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.6708560585975647,0.2994436621665954,1.387629508972168,289.973388671875,284.95001220703125,304.2416076660156,297.51239013671875,299.9301147460937,297.3013916015625,289.9732971191406,1.0,0.9321359992027284,0.4945674836635589,0.4945674836635589,1.0,1.0,-4.907608985900879,1.854305505752564,3.0533032417297363,0.7455916404724121,1.0,1.0,0.0,408.7105712890625,410.0,78492.2421875,0.0,10197.3486328125,1.0,283.1499938964844,287.8443603515625,300.5088806152344,305.55718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843068540096283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.3974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708557128906,0.8493908047676086,0.6235817670822144,0.5665704607963562,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.9570249319076538,0.8795250654220581,0.8350932598114014,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.9749464988708496,0.9320714473724364,0.6519909501075745,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.8708829879760742,0.6742528080940247,0.6436703205108643,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.6709579825401306,0.2995080649852752,1.38789701461792,289.9708251953125,284.95001220703125,304.2438049316406,297.5203552246094,299.919921875,297.3003234863281,289.9707336425781,1.0,0.9324393272399902,0.4921129941940307,0.4921129941940307,1.0,1.0,-4.909862995147705,1.8478262424469,3.0620367527008057,0.7386156320571899,1.0,1.0,0.0,408.7336120605469,410.0,78463.2734375,0.0,10208.62109375,1.0,283.1499938964844,287.8426513671875,300.51678466796875,305.5634155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427096605300903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9679260253906,0.8493213057518005,0.6232747435569763,0.566296398639679,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9679260253906,0.9570730328559875,0.8794455528259277,0.8350198268890381,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9679260253906,0.975778102874756,0.9344640970230104,0.6536319255828857,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9679260253906,0.8710722923278809,0.6745408177375793,0.6439388394355774,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.968017578125,0.6710555553436279,0.2995694875717163,1.3881531953811646,289.9679260253906,284.95001220703125,304.2460632324219,297.5283508300781,299.9090881347656,297.2992553710937,289.9678039550781,1.0,0.9327355027198792,0.4895205497741699,0.4895205497741699,1.0,1.0,-4.912055492401123,1.840852856636048,3.071202754974365,0.7311601042747498,1.0,1.0,0.0,408.7580261230469,410.0,78429.734375,0.0,10219.619140625,1.0,283.1499938964844,287.8406677246094,300.5247802734375,305.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423458337783813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.639892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96221923828125,0.8491767048835754,0.6226874589920044,0.5657733678817749,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621887207031,0.9571390748023988,0.879263699054718,0.8348525762557983,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621887207031,0.9772710800170898,0.9388349652290344,0.656630277633667,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621887207031,0.8714005947113037,0.675041139125824,0.6444063186645508,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9622802734375,0.6712236404418945,0.2996749877929687,1.3885953426361084,289.9621887207031,284.95001220703125,304.2503356933594,297.543212890625,299.8888244628906,297.2972717285156,289.9620666503906,1.0,0.9332619905471802,0.4847504496574402,0.4847504496574402,1.0,1.0,-4.9159345626831055,1.827697277069092,3.0882375240325928,0.717153012752533,1.0,1.0,0.0,408.8070373535156,410.0,78363.8671875,0.0,10239.1630859375,1.0,283.1499938964844,287.8367614746094,300.5395202636719,305.5804443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416616320610046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.8491636514663696,0.6226358413696289,0.5657273530960083,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.957144260406494,0.8792469501495361,0.8348371982574463,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.9773992896080016,0.9392141699790956,0.6568904519081116,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.8714286088943481,0.6750838756561279,0.6444462537765503,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.6712379455566406,0.2996839582920074,1.388632893562317,289.9617004394531,284.95001220703125,304.250732421875,297.54449462890625,299.8870544433594,297.2970886230469,289.9615478515625,1.0,0.9333072900772096,0.4843356609344482,0.4843356609344482,1.0,1.0,-4.9162678718566895,1.8265382051467896,3.0897295475006104,0.7159209251403809,1.0,1.0,0.0,408.8114318847656,410.0,78358.0390625,0.0,10240.8447265625,1.0,283.1499938964844,287.8363952636719,300.5408020019531,305.5813903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841601550579071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.682373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.8489724397659302,0.6219513416290283,0.5651192665100098,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.9571706056594848,0.8789764046669006,0.8345891237258911,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95477294921875,0.9789554476737976,0.94389545917511,0.6601030230522156,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.8717460036277771,0.675571084022522,0.644902229309082,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95489501953125,0.6713957190513611,0.2997806668281555,1.3890411853790283,289.9548034667969,284.95001220703125,304.2554626464844,297.5606994628906,299.8644104003906,297.2948608398437,289.95465087890625,1.0,0.9338391423225404,0.4791507720947265,0.4791507720947265,1.0,1.0,-4.920151710510254,1.8117661476135247,3.1083855628967285,0.7002984285354614,1.0,1.0,0.0,408.8708801269531,410.0,78278.5546875,0.0,10260.55078125,1.0,283.1499938964844,287.8316650390625,300.5569152832031,305.5928649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840834379196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.8489724397659302,0.6219513416290283,0.5651192665100098,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.9571706056594848,0.8789764046669006,0.8345891237258911,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95477294921875,0.9789554476737976,0.94389545917511,0.6601030230522156,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.8717460036277771,0.675571084022522,0.644902229309082,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95489501953125,0.6713957190513611,0.2997806668281555,1.3890411853790283,289.9548034667969,284.95001220703125,304.2554626464844,297.5606994628906,299.8644104003906,297.2948608398437,289.95465087890625,1.0,0.9338391423225404,0.4791507720947265,0.4791507720947265,1.0,1.0,-4.920151710510254,1.8117661476135247,3.1083855628967285,0.7002984285354614,1.0,1.0,0.0,408.8708801269531,410.0,78278.5546875,0.0,10260.55078125,1.0,283.1499938964844,287.8316650390625,300.5569152832031,305.5928649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840834379196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.848775327205658,0.6212586164474487,0.5645006895065308,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.9571869373321532,0.8786851763725281,0.8343184590339661,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.9804768562316896,0.9485588669776917,0.6633005142211914,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.8720552325248718,0.6760436296463013,0.6453414559364319,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94921875,0.6715498566627502,0.2998746633529663,1.3894309997558594,289.9491271972656,284.95001220703125,304.2601318359375,297.5768737792969,299.8447570800781,297.292724609375,289.9490051269531,1.0,0.9343551993370056,0.4747107625007629,0.4747107625007629,1.0,1.0,-4.923933506011963,1.7989503145217896,3.124983310699463,0.686652421951294,1.0,1.0,0.0,408.9256896972656,410.0,78215.359375,0.0,10279.720703125,1.0,283.1499938964844,287.8278503417969,300.5731201171875,305.6050720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840084969997406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.848775327205658,0.6212586164474487,0.5645006895065308,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.9571869373321532,0.8786851763725281,0.8343184590339661,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.9804768562316896,0.9485588669776917,0.6633005142211914,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491271972656,0.8720552325248718,0.6760436296463013,0.6453414559364319,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94921875,0.6715498566627502,0.2998746633529663,1.3894309997558594,289.9491271972656,284.95001220703125,304.2601318359375,297.5768737792969,299.8447570800781,297.292724609375,289.9490051269531,1.0,0.9343551993370056,0.4747107625007629,0.4747107625007629,1.0,1.0,-4.923933506011963,1.7989503145217896,3.124983310699463,0.686652421951294,1.0,1.0,0.0,408.9256896972656,410.0,78215.359375,0.0,10279.720703125,1.0,283.1499938964844,287.8278503417969,300.5731201171875,305.6050720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840084969997406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.8485665917396545,0.6205446124076843,0.5638639330863953,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9571850299835204,0.878354012966156,0.8340111374855042,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9819567203521729,0.9531815052032472,0.6664708256721497,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.8723499774932861,0.6764883995056152,0.645754873752594,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.6716965436935425,0.2999615669250488,1.389790177345276,289.9432678222656,284.95001220703125,304.2646484375,297.5928955078125,299.8247985839844,297.2906494140625,289.9431457519531,1.0,0.934848129749298,0.4702707231044769,0.4702707231044769,1.0,1.0,-4.927549362182617,1.785910964012146,3.1416382789611816,0.672821044921875,1.0,1.0,0.0,408.9750061035156,410.0,78148.109375,0.0,10298.0556640625,1.0,283.1499938964844,287.8238220214844,300.5892028808594,305.61724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393511176109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
