time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685240,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.8485665917396545,0.6205446124076843,0.5638639330863953,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9571850299835204,0.878354012966156,0.8340111374855042,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9819567203521729,0.9531815052032472,0.6664708256721497,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.8723499774932861,0.6764883995056152,0.645754873752594,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.6716965436935425,0.2999615669250488,1.389790177345276,289.9432678222656,284.95001220703125,304.2646484375,297.5928955078125,299.8247985839844,297.2906494140625,289.9431457519531,1.0,0.934848129749298,0.4702707231044769,0.4702707231044769,1.0,1.0,-4.927549362182617,1.785910964012146,3.1416382789611816,0.672821044921875,1.0,1.0,0.0,408.9750061035156,410.0,78148.109375,0.0,10298.0556640625,1.0,283.1499938964844,287.8238220214844,300.5892028808594,305.61724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393511176109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.940185546875,0.8484550714492798,0.6201766729354858,0.563536524772644,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.9571739435195924,0.8781698942184448,0.8338410258293152,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.9826784133911132,0.9554731249809264,0.6680430769920349,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.8724892139434814,0.6766979098320007,0.6459501385688782,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94024658203125,0.6717650294303894,0.3000012338161468,1.389954924583435,289.9401550292969,284.95001220703125,304.26678466796875,297.6007995605469,299.81463623046875,297.28961181640625,289.9400329589844,1.0,0.9350846409797668,0.4680507183074951,0.4680507183074951,1.0,1.0,-4.929279327392578,1.7792754173278809,3.150003671646118,0.6658073663711548,1.0,1.0,0.0,408.999755859375,410.0,78112.25,0.0,10306.8515625,1.0,283.1499938964844,287.8217163085937,300.5971374511719,305.6231384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389862775802612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9365234375,0.8483387231826782,0.6198012828826904,0.5632038712501526,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364929199219,0.9571567177772522,0.8779755234718323,0.8336628079414368,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364929199219,0.9833884835243224,0.9577533006668092,0.6696086525917053,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9365234375,0.8726234436035156,0.6769000291824341,0.6461396217346191,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9366455078125,0.6718299984931946,0.3000380992889404,1.3901104927062988,289.9365234375,284.95001220703125,304.26885986328125,297.608642578125,299.8032531738281,297.2885437011719,289.93634033203125,1.0,0.9353166818618774,0.4655793011188507,0.4655793011188507,1.0,1.0,-4.930966854095459,1.7717859745025637,3.1591806411743164,0.6579508185386658,1.0,1.0,0.0,409.0259704589844,410.0,78068.7265625,0.0,10315.4716796875,1.0,283.1499938964844,287.81915283203125,300.60498046875,305.628662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386199474334717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.8480648398399353,0.6189979314804077,0.562494695186615,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.9570698142051696,0.8775109648704529,0.8332388997077942,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281921386719,0.984746515750885,0.9622300863265992,0.6726847290992737,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.8728482723236084,0.6772491335868835,0.6464698910713196,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.6719277501106262,0.3000893890857696,1.3903334140777588,289.92822265625,284.95001220703125,304.27264404296875,297.6240234375,299.7796936035156,297.2862548828125,289.92803955078125,1.0,0.935738205909729,0.4606364965438843,0.4606364965438843,1.0,1.0,-4.9339776039123535,1.7563649415969849,3.1776123046875,0.6418784856796265,1.0,1.0,0.0,409.0915222167969,410.0,77971.296875,0.0,10331.048828125,1.0,283.1499938964844,287.8133544921875,300.62017822265625,305.6383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378517627716064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.8480648398399353,0.6189979314804077,0.562494695186615,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.9570698142051696,0.8775109648704529,0.8332388997077942,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281921386719,0.984746515750885,0.9622300863265992,0.6726847290992737,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.8728482723236084,0.6772491335868835,0.6464698910713196,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.6719277501106262,0.3000893890857696,1.3903334140777588,289.92822265625,284.95001220703125,304.27264404296875,297.6240234375,299.7796936035156,297.2862548828125,289.92803955078125,1.0,0.935738205909729,0.4606364965438843,0.4606364965438843,1.0,1.0,-4.9339776039123535,1.7563649415969849,3.1776123046875,0.6418784856796265,1.0,1.0,0.0,409.0915222167969,410.0,77971.296875,0.0,10331.048828125,1.0,283.1499938964844,287.8133544921875,300.62017822265625,305.6383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378517627716064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.8477716445922852,0.618169903755188,0.5617642998695374,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.9569586515426636,0.8770110011100769,0.8327827453613281,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.9860613346099854,0.966668963432312,0.6757348775863647,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.8730530738830566,0.67757248878479,0.6467769145965576,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.919677734375,0.6720103025436401,0.3001298308372497,1.390511989593506,289.9195556640625,284.95001220703125,304.27587890625,297.638916015625,299.7557067871094,297.28387451171875,289.9193420410156,1.0,0.9361385107040404,0.4556936919689178,0.4556936919689178,1.0,1.0,-4.936809539794922,1.7406091690063477,3.196200370788574,0.625512421131134,1.0,1.0,0.0,409.1619873046875,410.0,77869.0,0.0,10345.814453125,1.0,283.1499938964844,287.8072814941406,300.6351013183594,305.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370983004570007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.8477716445922852,0.618169903755188,0.5617642998695374,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.9569586515426636,0.8770110011100769,0.8327827453613281,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.9860613346099854,0.966668963432312,0.6757348775863647,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.8730530738830566,0.67757248878479,0.6467769145965576,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.919677734375,0.6720103025436401,0.3001298308372497,1.390511989593506,289.9195556640625,284.95001220703125,304.27587890625,297.638916015625,299.7557067871094,297.28387451171875,289.9193420410156,1.0,0.9361385107040404,0.4556936919689178,0.4556936919689178,1.0,1.0,-4.936809539794922,1.7406091690063477,3.196200370788574,0.625512421131134,1.0,1.0,0.0,409.1619873046875,410.0,77869.0,0.0,10345.814453125,1.0,283.1499938964844,287.8072814941406,300.6351013183594,305.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370983004570007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.8474559187889099,0.6173121929168701,0.5610048174858093,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.9568169713020324,0.8764616250991821,0.8322780728340149,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.9873285889625548,0.9710513353347778,0.6787444353103638,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.8732331395149231,0.6778613328933716,0.6470495462417603,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.6720746159553528,0.3001565933227539,1.390626072883606,289.9117431640625,284.95001220703125,304.2784118652344,297.6532287597656,299.73443603515625,297.2815246582031,289.9115600585937,1.0,0.936503529548645,0.4514876902103424,0.4514876902103424,1.0,1.0,-4.939380645751953,1.7269716262817385,3.212409019470215,0.6113206148147583,1.0,1.0,0.0,409.2315368652344,410.0,77779.25,0.0,10359.267578125,1.0,283.1499938964844,287.8018493652344,300.64947509765625,305.6561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363604545593262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.8474559187889099,0.6173121929168701,0.5610048174858093,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.9568169713020324,0.8764616250991821,0.8322780728340149,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.9873285889625548,0.9710513353347778,0.6787444353103638,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.8732331395149231,0.6778613328933716,0.6470495462417603,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.6720746159553528,0.3001565933227539,1.390626072883606,289.9117431640625,284.95001220703125,304.2784118652344,297.6532287597656,299.73443603515625,297.2815246582031,289.9115600585937,1.0,0.936503529548645,0.4514876902103424,0.4514876902103424,1.0,1.0,-4.939380645751953,1.7269716262817385,3.212409019470215,0.6113206148147583,1.0,1.0,0.0,409.2315368652344,410.0,77779.25,0.0,10359.267578125,1.0,283.1499938964844,287.8018493652344,300.64947509765625,305.6561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363604545593262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037170410156,0.847122848033905,0.616425633430481,0.5602204203605652,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9036865234375,0.9566506147384644,0.8758643269538879,0.8317293524742126,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9036865234375,0.9885532855987548,0.9753748178482056,0.6817144155502319,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037170410156,0.8733939528465271,0.6781174540519714,0.6472921371459961,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9038391113281,0.6721255779266357,0.3001714050769806,1.3906878232955933,289.9036865234375,284.95001220703125,304.2801513671875,297.66680908203125,299.7127990722656,297.2791442871094,289.90350341796875,1.0,0.9368371367454528,0.4472817182540893,0.4472817182540893,1.0,1.0,-4.941720962524414,1.7131472826004028,3.228573799133301,0.5969946980476379,1.0,1.0,0.0,409.29583740234375,410.0,77684.421875,0.0,10371.5556640625,1.0,283.1499938964844,287.79620361328125,300.6632385253906,305.6644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835652232170105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037170410156,0.847122848033905,0.616425633430481,0.5602204203605652,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9036865234375,0.9566506147384644,0.8758643269538879,0.8317293524742126,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9036865234375,0.9885532855987548,0.9753748178482056,0.6817144155502319,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037170410156,0.8733939528465271,0.6781174540519714,0.6472921371459961,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9038391113281,0.6721255779266357,0.3001714050769806,1.3906878232955933,289.9036865234375,284.95001220703125,304.2801513671875,297.66680908203125,299.7127990722656,297.2791442871094,289.90350341796875,1.0,0.9368371367454528,0.4472817182540893,0.4472817182540893,1.0,1.0,-4.941720962524414,1.7131472826004028,3.228573799133301,0.5969946980476379,1.0,1.0,0.0,409.29583740234375,410.0,77684.421875,0.0,10371.5556640625,1.0,283.1499938964844,287.79620361328125,300.6632385253906,305.6644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835652232170105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994445800781,0.8469472527503967,0.615968644618988,0.5598168969154358,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.9565552473068236,0.875544548034668,0.8314361572265625,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.9891476035118104,0.9775102734565736,0.6831820607185364,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994445800781,0.8734647631645203,0.6782311201095581,0.6474004983901978,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8995666503906,0.6721441745758057,0.3001732528209686,1.3906960487365725,289.8994445800781,284.95001220703125,304.2807006835937,297.67333984375,299.70172119140625,297.2779541015625,289.89923095703125,1.0,0.9369910955429076,0.4451787173748016,0.4451787173748016,1.0,1.0,-4.94279146194458,1.7061322927474976,3.236659288406372,0.5897519588470459,1.0,1.0,0.0,409.32806396484375,410.0,77633.9375,0.0,10377.212890625,1.0,283.1499938964844,287.793212890625,300.6697692871094,305.6680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353036642074585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.870361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.8467653393745422,0.6155030131340027,0.5594059228897095,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.9564513564109802,0.8752114176750183,0.8311309218406677,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.989729344844818,0.9796268343925476,0.6846373677253723,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.8735287189483643,0.6783353686332703,0.6475005745887756,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952331542969,0.6721578240394592,0.3001714944839477,1.3906896114349363,289.8951110839844,284.95001220703125,304.2809753417969,297.6796264648437,299.6907043457031,297.2767028808594,289.8948974609375,1.0,0.9371365904808044,0.4431241154670715,0.4431241154670715,1.0,1.0,-4.943795680999756,1.6992111206054688,3.244584321975708,0.5826181769371033,1.0,1.0,0.0,409.3611145019531,410.0,77582.890625,0.0,10382.55078125,1.0,283.1499938964844,287.7901611328125,300.67608642578125,305.6714172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349600434303284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88604736328125,0.8463783264160156,0.6145420074462891,0.5585590600967407,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8860168457031,0.9562132358551024,0.8745012283325195,0.8304811716079712,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.885986328125,0.9908474683761596,0.9837758541107178,0.6874952912330627,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8860168457031,0.8736315965652466,0.6785110831260681,0.6476718783378601,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.6721668839454651,0.3001551628112793,1.390625238418579,289.8860168457031,284.95001220703125,304.2807312011719,297.6914978027344,299.66815185546875,297.2740783691406,289.88580322265625,1.0,0.9373987317085266,0.4390149414539337,0.4390149414539337,1.0,1.0,-4.945566177368164,1.6851823329925537,3.260384082794189,0.5682189464569092,1.0,1.0,0.0,409.4323425292969,410.0,77475.125,0.0,10392.10546875,1.0,283.1499938964844,287.78375244140625,300.6880187988281,305.6771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342882394790649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88604736328125,0.8463783264160156,0.6145420074462891,0.5585590600967407,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8860168457031,0.9562132358551024,0.8745012283325195,0.8304811716079712,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.885986328125,0.9908474683761596,0.9837758541107178,0.6874952912330627,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8860168457031,0.8736315965652466,0.6785110831260681,0.6476718783378601,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.6721668839454651,0.3001551628112793,1.390625238418579,289.8860168457031,284.95001220703125,304.2807312011719,297.6914978027344,299.66815185546875,297.2740783691406,289.88580322265625,1.0,0.9373987317085266,0.4390149414539337,0.4390149414539337,1.0,1.0,-4.945566177368164,1.6851823329925537,3.260384082794189,0.5682189464569092,1.0,1.0,0.0,409.4323425292969,410.0,77475.125,0.0,10392.10546875,1.0,283.1499938964844,287.78375244140625,300.6880187988281,305.6771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342882394790649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763122558594,0.8459614515304565,0.613545298576355,0.5576829314231873,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87628173828125,0.9559364914894104,0.873740017414093,0.829786479473114,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8762512207031,0.991904318332672,0.9878023862838744,0.6902787685394287,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763122558594,0.8737016916275024,0.6786462068557739,0.6478083729743958,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764343261719,0.6721518635749817,0.3001230657100677,1.390499711036682,289.87628173828125,284.95001220703125,304.279296875,297.70233154296875,299.6448059082031,297.2711181640625,289.87603759765625,1.0,0.9376259446144104,0.4349057674407959,0.4349057674407959,1.0,1.0,-4.947041988372803,1.6708922386169434,3.2761499881744385,0.5536273717880249,1.0,1.0,0.0,409.5135192871094,410.0,77359.3125,0.0,10400.2978515625,1.0,283.1499938964844,287.77685546875,300.6990661621094,305.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336454033851624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763122558594,0.8459614515304565,0.613545298576355,0.5576829314231873,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87628173828125,0.9559364914894104,0.873740017414093,0.829786479473114,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8762512207031,0.991904318332672,0.9878023862838744,0.6902787685394287,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763122558594,0.8737016916275024,0.6786462068557739,0.6478083729743958,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764343261719,0.6721518635749817,0.3001230657100677,1.390499711036682,289.87628173828125,284.95001220703125,304.279296875,297.70233154296875,299.6448059082031,297.2711181640625,289.87603759765625,1.0,0.9376259446144104,0.4349057674407959,0.4349057674407959,1.0,1.0,-4.947041988372803,1.6708922386169434,3.2761499881744385,0.5536273717880249,1.0,1.0,0.0,409.5135192871094,410.0,77359.3125,0.0,10400.2978515625,1.0,283.1499938964844,287.77685546875,300.6990661621094,305.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336454033851624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.8455047011375427,0.6125020980834961,0.5567672848701477,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660888671875,0.955608069896698,0.8729122877120972,0.8290319442749023,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660583496094,0.9928842782974244,0.9916669130325316,0.6929529905319214,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.8737266659736633,0.6787261366844177,0.6478957533836365,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8662414550781,0.6721033453941345,0.300068736076355,1.390284538269043,289.8660888671875,284.95001220703125,304.27655029296875,297.7120361328125,299.621337890625,297.2677307128906,289.8658447265625,1.0,0.9378026127815248,0.43096923828125,0.43096923828125,1.0,1.0,-4.948099136352539,1.6569159030914309,3.2911834716796875,0.5394450426101685,1.0,1.0,0.0,409.6063537597656,410.0,77238.4296875,0.0,10406.5185546875,1.0,283.1499938964844,287.7696533203125,300.7088317871094,305.6842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330166935920715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.545654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.8455047011375427,0.6125020980834961,0.5567672848701477,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660888671875,0.955608069896698,0.8729122877120972,0.8290319442749023,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660583496094,0.9928842782974244,0.9916669130325316,0.6929529905319214,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.8737266659736633,0.6787261366844177,0.6478957533836365,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8662414550781,0.6721033453941345,0.300068736076355,1.390284538269043,289.8660888671875,284.95001220703125,304.27655029296875,297.7120361328125,299.621337890625,297.2677307128906,289.8658447265625,1.0,0.9378026127815248,0.43096923828125,0.43096923828125,1.0,1.0,-4.948099136352539,1.6569159030914309,3.2911834716796875,0.5394450426101685,1.0,1.0,0.0,409.6063537597656,410.0,77238.4296875,0.0,10406.5185546875,1.0,283.1499938964844,287.7696533203125,300.7088317871094,305.6842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330166935920715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.545654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551940917969,0.8450123071670532,0.6114112138748169,0.555810809135437,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85516357421875,0.9552332162857056,0.8720163106918335,0.8282156586647034,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551330566406,0.9938023090362548,0.9954110383987428,0.6955390572547913,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551940917969,0.8737120032310486,0.6787526607513428,0.6479342579841614,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553466796875,0.6720244884490967,0.2999910712242126,1.3899723291397097,289.85516357421875,284.95001220703125,304.2723999023437,297.7204895019531,299.5971069335937,297.2641906738281,289.8549194335937,1.0,0.9379279613494872,0.4270327091217041,0.4270327091217041,1.0,1.0,-4.9487504959106445,1.6426864862442017,3.3060638904571533,0.5251019597053528,1.0,1.0,0.0,409.7023315429688,410.0,77108.15625,0.0,10410.7646484375,1.0,283.1499938964844,287.7618713378906,300.71734619140625,305.68511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324090242385864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551940917969,0.8450123071670532,0.6114112138748169,0.555810809135437,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85516357421875,0.9552332162857056,0.8720163106918335,0.8282156586647034,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551330566406,0.9938023090362548,0.9954110383987428,0.6955390572547913,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551940917969,0.8737120032310486,0.6787526607513428,0.6479342579841614,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553466796875,0.6720244884490967,0.2999910712242126,1.3899723291397097,289.85516357421875,284.95001220703125,304.2723999023437,297.7204895019531,299.5971069335937,297.2641906738281,289.8549194335937,1.0,0.9379279613494872,0.4270327091217041,0.4270327091217041,1.0,1.0,-4.9487504959106445,1.6426864862442017,3.3060638904571533,0.5251019597053528,1.0,1.0,0.0,409.7023315429688,410.0,77108.15625,0.0,10410.7646484375,1.0,283.1499938964844,287.7618713378906,300.71734619140625,305.68511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324090242385864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494567871094,0.844755232334137,0.6108500957489014,0.5553191304206848,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84942626953125,0.9550314545631408,0.87154620885849,0.8277875185012817,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8493957519531,0.9942438006401062,0.9972508549690248,0.6968089938163757,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494567871094,0.8736929893493652,0.6787493228912354,0.6479383111000061,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.6719757318496704,0.2999445796012878,1.3897840976715088,289.8494567871094,284.95001220703125,304.26971435546875,297.7242126464844,299.5847473144531,297.2624206542969,289.8491516113281,1.0,0.9379745125770568,0.4250644445419311,0.4250644445419311,1.0,1.0,-4.94895076751709,1.635480880737305,3.313469886779785,0.5178683400154114,1.0,1.0,0.0,409.75042724609375,410.0,77039.5390625,0.0,10412.271484375,1.0,283.1499938964844,287.7578125,300.7211303710937,305.6849060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321166038513184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84393310546875,0.8444933295249939,0.6102822422981262,0.5548209547996521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8439025878906,0.954823076725006,0.871065616607666,0.8273491263389587,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8438720703125,0.994676411151886,0.9990752935409546,0.6980675458908081,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84393310546875,0.8736686706542969,0.6787384748458862,0.6479347944259644,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8440856933594,0.6719228029251099,0.2998947501182556,1.389580011367798,289.84393310546875,284.95001220703125,304.26666259765625,297.72760009765625,299.5730285644531,297.2606201171875,289.8436584472656,1.0,0.9380123615264891,0.4232687056064605,0.4232687056064605,1.0,1.0,-4.949089050292969,1.6288251876831057,3.320263624191284,0.5111981630325317,1.0,1.0,0.0,409.7977600097656,410.0,76974.1953125,0.0,10413.455078125,1.0,283.1499938964844,287.7538757324219,300.7246398925781,305.6845092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318400979042053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8437851071357727,0.6091020107269287,0.5538008213043213,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9541671276092528,0.8700451254844666,0.8264338374137878,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9948899745941162,1.0,0.699224591255188,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.873417854309082,0.6786718368530273,0.6479019522666931,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.6716588139533997,0.2997717559337616,1.38913893699646,289.8316955566406,284.95001220703125,304.2592468261719,297.73321533203125,299.5494689941406,297.25738525390625,289.83135986328125,1.0,0.9379236698150636,0.419677197933197,0.419677197933197,1.0,1.0,-4.947583198547363,1.614914059638977,3.332669258117676,0.4976991713047027,1.0,1.0,0.0,410.10345458984375,410.0,76827.5234375,0.0,10408.8037109375,1.0,283.1499938964844,287.74517822265625,300.7304382324219,305.6818542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313012719154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8437851071357727,0.6091020107269287,0.5538008213043213,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9541671276092528,0.8700451254844666,0.8264338374137878,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9948899745941162,1.0,0.699224591255188,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.873417854309082,0.6786718368530273,0.6479019522666931,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.6716588139533997,0.2997717559337616,1.38913893699646,289.8316955566406,284.95001220703125,304.2592468261719,297.73321533203125,299.5494689941406,297.25738525390625,289.83135986328125,1.0,0.9379236698150636,0.419677197933197,0.419677197933197,1.0,1.0,-4.947583198547363,1.614914059638977,3.332669258117676,0.4976991713047027,1.0,1.0,0.0,410.10345458984375,410.0,76827.5234375,0.0,10408.8037109375,1.0,283.1499938964844,287.74517822265625,300.7304382324219,305.6818542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313012719154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.8429819941520691,0.6078622341156006,0.5527346730232239,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81793212890625,0.953386664390564,0.8689461946487427,0.8254531025886536,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.81793212890625,0.9946723580360411,1.0,0.6993656158447266,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.8730647563934326,0.6785468459129333,0.6478214263916016,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.6713142395019531,0.299621969461441,1.388603448867798,289.8179626464844,284.95001220703125,304.25,297.7372436523437,299.5255126953125,297.2547302246094,289.817626953125,1.0,0.9376532435417176,0.4160857200622558,0.4160857200622558,1.0,1.0,-4.944544792175293,1.6004053354263306,3.344139575958252,0.4839203655719757,1.0,1.0,0.0,410.4459533691406,410.0,76663.3984375,0.0,10396.90625,1.0,283.1499938964844,287.7354431152344,300.7345886230469,305.6764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307762145996094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.8429819941520691,0.6078622341156006,0.5527346730232239,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81793212890625,0.953386664390564,0.8689461946487427,0.8254531025886536,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.81793212890625,0.9946723580360411,1.0,0.6993656158447266,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.8730647563934326,0.6785468459129333,0.6478214263916016,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.6713142395019531,0.299621969461441,1.388603448867798,289.8179626464844,284.95001220703125,304.25,297.7372436523437,299.5255126953125,297.2547302246094,289.817626953125,1.0,0.9376532435417176,0.4160857200622558,0.4160857200622558,1.0,1.0,-4.944544792175293,1.6004053354263306,3.344139575958252,0.4839203655719757,1.0,1.0,0.0,410.4459533691406,410.0,76663.3984375,0.0,10396.90625,1.0,283.1499938964844,287.7354431152344,300.7345886230469,305.6764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307762145996094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028259277344,0.8419631123542786,0.6063398718833923,0.5514792203903198,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.802734375,0.9523469805717468,0.8675387501716614,0.8242522478103638,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.802734375,0.9942975044250488,1.0,0.699399471282959,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.8724792003631592,0.6781265735626221,0.647533655166626,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8030090332031,0.6706969141960144,0.2991772592067718,1.3871134519577026,289.8027648925781,284.95001220703125,304.2400207519531,297.7406311035156,299.50115966796875,297.2500305175781,289.8023681640625,1.0,0.937154233455658,0.4127539992332458,0.4127539992332458,1.0,1.0,-4.939484596252441,1.586100935935974,3.353383779525757,0.4708030223846435,1.0,1.0,0.0,410.89654541015625,410.0,76482.7421875,0.0,10375.955078125,1.0,283.1499938964844,287.7247009277344,300.73779296875,305.6689758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302044868469238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.34912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028259277344,0.8419631123542786,0.6063398718833923,0.5514792203903198,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.802734375,0.9523469805717468,0.8675387501716614,0.8242522478103638,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.802734375,0.9942975044250488,1.0,0.699399471282959,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.8724792003631592,0.6781265735626221,0.647533655166626,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8030090332031,0.6706969141960144,0.2991772592067718,1.3871134519577026,289.8027648925781,284.95001220703125,304.2400207519531,297.7406311035156,299.50115966796875,297.2500305175781,289.8023681640625,1.0,0.937154233455658,0.4127539992332458,0.4127539992332458,1.0,1.0,-4.939484596252441,1.586100935935974,3.353383779525757,0.4708030223846435,1.0,1.0,0.0,410.89654541015625,410.0,76482.7421875,0.0,10375.955078125,1.0,283.1499938964844,287.7247009277344,300.73779296875,305.6689758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302044868469238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.34912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.8407081961631775,0.6045666933059692,0.5500026345252991,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853088378906,0.9510194063186646,0.8658478856086731,0.8227912187576294,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.9937959909439088,1.0,0.6994333863258362,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.8716355562210083,0.6774343252182007,0.6469954252243042,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7856140136719,0.6697489023208618,0.2984402477741241,1.3843536376953125,289.78533935546875,284.95001220703125,304.2303771972656,297.7442932128906,299.4755249023437,297.2433776855469,289.7848815917969,1.0,0.9363757371902466,0.4094223082065582,0.4094223082065582,1.0,1.0,-4.932010650634766,1.5709803104400637,3.361030578613281,0.4573641419410705,1.0,1.0,0.0,411.43994140625,410.0,76276.2890625,0.0,10343.95703125,1.0,283.1499938964844,287.71246337890625,300.7410583496094,305.6597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295319080352783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.08837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.8407081961631775,0.6045666933059692,0.5500026345252991,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853088378906,0.9510194063186646,0.8658478856086731,0.8227912187576294,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.9937959909439088,1.0,0.6994333863258362,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.8716355562210083,0.6774343252182007,0.6469954252243042,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7856140136719,0.6697489023208618,0.2984402477741241,1.3843536376953125,289.78533935546875,284.95001220703125,304.2303771972656,297.7442932128906,299.4755249023437,297.2433776855469,289.7848815917969,1.0,0.9363757371902466,0.4094223082065582,0.4094223082065582,1.0,1.0,-4.932010650634766,1.5709803104400637,3.361030578613281,0.4573641419410705,1.0,1.0,0.0,411.43994140625,410.0,76276.2890625,0.0,10343.95703125,1.0,283.1499938964844,287.71246337890625,300.7410583496094,305.6597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295319080352783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.08837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
