time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687100,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77587890625,0.8400213122367859,0.6036039590835571,0.5491938591003418,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.9502811431884766,0.8649133443832397,0.8219751119613647,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7757873535156,0.993519127368927,1.0,0.6994519233703613,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.77587890625,0.8711481094360352,0.6770044565200806,0.6466450095176697,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7761535644531,0.6691802740097046,0.2979801595211029,1.3825498819351196,289.7758483886719,284.95001220703125,304.2256774902344,297.7462158203125,299.4623413085937,297.2395324707031,289.7753601074219,1.0,0.9358847141265868,0.4077564775943756,0.4077564775943756,1.0,1.0,-4.927479267120361,1.563144326210022,3.364335060119629,0.4505264461040497,1.0,1.0,0.0,411.71136474609375,410.0,76164.25,0.0,10324.0859375,1.0,283.1499938964844,287.705810546875,300.7427673339844,305.6546630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291625380516052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659606933594,0.8393049240112305,0.6025958061218262,0.5483433604240417,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.765869140625,0.949504554271698,0.8639244437217712,0.8211071491241455,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7658386230469,0.9932316541671752,1.0,0.6994712948799133,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.870627760887146,0.6765244603157043,0.6462463140487671,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.6685605645179749,0.2974660098552704,1.3804948329925537,289.7658996582031,284.95001220703125,304.22100830078125,297.7481994628906,299.448974609375,297.2353820800781,289.765380859375,1.0,0.9353296756744384,0.4060969054698944,0.4060969054698944,1.0,1.0,-4.922474384307861,1.555168390274048,3.367305994033813,0.4436419308185577,1.0,1.0,0.0,411.97271728515625,410.0,76047.09375,0.0,10301.8408203125,1.0,283.1499938964844,287.6988525390625,300.7445373535156,305.6492614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287732005119324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7552185058594,0.8385358452796936,0.6015067100524902,0.5474219918251038,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.755126953125,0.9486649632453918,0.8628477454185486,0.8201587200164795,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7550964355469,0.9929248094558716,1.0,0.6994920372962952,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75518798828125,0.8700606822967529,0.6759825348854065,0.6457906365394592,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7554931640625,0.6678747534751892,0.2968856394290924,1.3781465291976929,289.7551574707031,284.95001220703125,304.2161865234375,297.7502746582031,299.43487548828125,297.2308959960937,289.7546081542969,1.0,0.9346972107887268,0.4043663740158081,0.4043663740158081,1.0,1.0,-4.916865825653076,1.5467183589935305,3.370147228240967,0.4364059567451477,1.0,1.0,0.0,412.2333068847656,410.0,75920.5234375,0.0,10276.6806640625,1.0,283.1499938964844,287.6913146972656,300.74639892578125,305.6434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283501267433167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7449645996094,0.8378085494041443,0.6004685759544373,0.5465413928031921,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.744873046875,0.94786536693573,0.8618125915527344,0.8192439675331116,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7448425292969,0.9926369190216064,1.0,0.6995115876197815,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.8695164918899536,0.6754428148269653,0.6453322172164917,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7452392578125,0.667206883430481,0.2963089048862457,1.3757878541946411,289.7449035644531,284.95001220703125,304.2117919921875,297.752197265625,299.4218139648437,297.2265930175781,289.7443542480469,1.0,0.9340625405311584,0.4027778208255768,0.4027778208255768,1.0,1.0,-4.91132926940918,1.5388305187225342,3.3724985122680664,0.4297083914279938,1.0,1.0,0.0,412.4590759277344,410.0,75799.9140625,0.0,10251.6220703125,1.0,283.1499938964844,287.68414306640625,300.7481689453125,305.63775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279454112052917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.8362190127372742,0.5981708765029907,0.5445865988731384,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72222900390625,0.9460998773574828,0.8594939112663269,0.8171870112419128,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.9920156598091124,1.0,0.6995541453361511,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222900390625,0.8683050274848938,0.6741806268692017,0.6442474722862244,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226257324219,0.665693998336792,0.2949678003787994,1.3702384233474731,289.7222900390625,284.95001220703125,304.20263671875,297.7563171386719,299.3939819335937,297.2171325683594,289.7216491699219,1.0,0.93256813287735,0.3994457125663757,0.3994457125663757,1.0,1.0,-4.898548126220703,1.5218936204910278,3.376654863357544,0.4154986441135406,1.0,1.0,0.0,412.8901977539063,410.0,75533.359375,0.0,10193.1806640625,1.0,283.1499938964844,287.66827392578125,300.751953125,305.6251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270474672317505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.8362190127372742,0.5981708765029907,0.5445865988731384,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72222900390625,0.9460998773574828,0.8594939112663269,0.8171870112419128,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.9920156598091124,1.0,0.6995541453361511,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222900390625,0.8683050274848938,0.6741806268692017,0.6442474722862244,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226257324219,0.665693998336792,0.2949678003787994,1.3702384233474731,289.7222900390625,284.95001220703125,304.20263671875,297.7563171386719,299.3939819335937,297.2171325683594,289.7216491699219,1.0,0.93256813287735,0.3994457125663757,0.3994457125663757,1.0,1.0,-4.898548126220703,1.5218936204910278,3.376654863357544,0.4154986441135406,1.0,1.0,0.0,412.8901977539063,410.0,75533.359375,0.0,10193.1806640625,1.0,283.1499938964844,287.66827392578125,300.751953125,305.6251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270474672317505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70001220703125,0.8345914483070374,0.5957888960838318,0.5425528287887573,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9442708492279052,0.8570637702941895,0.8150222301483154,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69989013671875,0.991386353969574,1.0,0.6995975375175476,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999816894531,0.867046594619751,0.6728130578994751,0.6430603265762329,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003173828125,0.6640990972518921,0.293520838022232,1.3641937971115112,289.699951171875,284.95001220703125,304.19354248046875,297.7603759765625,299.3685913085937,297.20751953125,289.6993408203125,1.0,0.9309370517730712,0.3966057896614074,0.3966057896614074,1.0,1.0,-4.884820938110352,1.5064882040023804,3.3783326148986816,0.4029961228370666,1.0,1.0,0.0,413.2739562988281,410.0,75272.4765625,0.0,10130.0,1.0,283.1499938964844,287.65264892578125,300.7558288574219,305.6125793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261321187019348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.469482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70001220703125,0.8345914483070374,0.5957888960838318,0.5425528287887573,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9442708492279052,0.8570637702941895,0.8150222301483154,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69989013671875,0.991386353969574,1.0,0.6995975375175476,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999816894531,0.867046594619751,0.6728130578994751,0.6430603265762329,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003173828125,0.6640990972518921,0.293520838022232,1.3641937971115112,289.699951171875,284.95001220703125,304.19354248046875,297.7603759765625,299.3685913085937,297.20751953125,289.6993408203125,1.0,0.9309370517730712,0.3966057896614074,0.3966057896614074,1.0,1.0,-4.884820938110352,1.5064882040023804,3.3783326148986816,0.4029961228370666,1.0,1.0,0.0,413.2739562988281,410.0,75272.4765625,0.0,10130.0,1.0,283.1499938964844,287.65264892578125,300.7558288574219,305.6125793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261321187019348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.469482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8328796029090881,0.5932464003562927,0.5403775572776794,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763610839844,0.9423221349716188,0.8544325828552246,0.8126716017723083,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67633056640625,0.990733563899994,1.0,0.6996428370475769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8656986951828003,0.6712743043899536,0.6417140960693359,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.6623685359954834,0.2919103503227234,1.3574122190475464,289.6763916015625,284.95001220703125,304.1843566894531,297.7643737792969,299.3428649902344,297.1976318359375,289.6757507324219,1.0,0.9291033148765564,0.3937528431415558,0.3937528431415558,1.0,1.0,-4.869625568389893,1.4906234741210938,3.379002094268799,0.3903280198574066,1.0,1.0,0.0,413.6087341308594,410.0,74995.3671875,0.0,10059.6396484375,1.0,283.1499938964844,287.6361389160156,300.7596435546875,305.5992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825178861618042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8328796029090881,0.5932464003562927,0.5403775572776794,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763610839844,0.9423221349716188,0.8544325828552246,0.8126716017723083,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67633056640625,0.990733563899994,1.0,0.6996428370475769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8656986951828003,0.6712743043899536,0.6417140960693359,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.6623685359954834,0.2919103503227234,1.3574122190475464,289.6763916015625,284.95001220703125,304.1843566894531,297.7643737792969,299.3428649902344,297.1976318359375,289.6757507324219,1.0,0.9291033148765564,0.3937528431415558,0.3937528431415558,1.0,1.0,-4.869625568389893,1.4906234741210938,3.379002094268799,0.3903280198574066,1.0,1.0,0.0,413.6087341308594,410.0,74995.3671875,0.0,10059.6396484375,1.0,283.1499938964844,287.6361389160156,300.7596435546875,305.5992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825178861618042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6642761230469,0.8320002555847168,0.5919315814971924,0.5392517447471619,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6641845703125,0.9413124918937684,0.8530616760253906,0.811445415019989,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6641540527344,0.9903993010520936,1.0,0.6996660828590393,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.66424560546875,0.8649997711181641,0.6704573035240173,0.6409971117973328,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66461181640625,0.6614677906036377,0.2910618484020233,1.353828191757202,289.6642150878906,284.95001220703125,304.1796875,297.76629638671875,299.32989501953125,297.192626953125,289.66357421875,1.0,0.9281336069107056,0.3923263549804687,0.3923263549804687,1.0,1.0,-4.861634731292725,1.4825698137283323,3.3790647983551025,0.383950412273407,1.0,1.0,0.0,413.7662353515625,410.0,74852.1640625,0.0,10022.6328125,1.0,283.1499938964844,287.6275939941406,300.7615051269531,305.59228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246910572052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.082275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6522827148437,0.8311107158660889,0.5905979871749878,0.538108766078949,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6521911621094,0.9402862787246704,0.8516660928726196,0.8101959228515625,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.65216064453125,0.9900614619255066,1.0,0.6996896266937256,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6522521972656,0.8642902374267578,0.669619083404541,0.640259861946106,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6526184082031,0.6605517864227295,0.2901936769485473,1.3501548767089844,289.6522216796875,284.95001220703125,304.1749572753906,297.7681884765625,299.3177185058594,297.1876220703125,289.65155029296875,1.0,0.9271391034126282,0.3910556137561798,0.3910556137561798,1.0,1.0,-4.853460311889648,1.4750266075134275,3.3784334659576416,0.3781184256076813,1.0,1.0,0.0,413.9190979003906,410.0,74711.8046875,0.0,9984.8115234375,1.0,283.1499938964844,287.61920166015625,300.76336669921875,305.5853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824203610420227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2694.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.62774658203125,0.8292845487594604,0.5878443717956543,0.5357468128204346,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62762451171875,0.93816339969635,0.848763108253479,0.8075936436653137,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6275939941406,0.9893704056739808,1.0,0.6997378468513489,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6277160644531,0.8628221750259399,0.6678467988967896,0.6386967897415161,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280822753906,0.6586514711380005,0.2883719205856323,1.3424267768859863,289.627685546875,284.95001220703125,304.16534423828125,297.77178955078125,299.29327392578125,297.17755126953125,289.6269836425781,1.0,0.9250463247299194,0.3885141015052795,0.3885141015052795,1.0,1.0,-4.83633279800415,1.4597797393798828,3.3765532970428467,0.3664485216140747,1.0,1.0,0.0,414.2056274414063,410.0,74423.140625,0.0,9905.626953125,1.0,283.1499938964844,287.6019592285156,300.7668762207031,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232165575027466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.62774658203125,0.8292845487594604,0.5878443717956543,0.5357468128204346,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62762451171875,0.93816339969635,0.848763108253479,0.8075936436653137,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6275939941406,0.9893704056739808,1.0,0.6997378468513489,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6277160644531,0.8628221750259399,0.6678467988967896,0.6386967897415161,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280822753906,0.6586514711380005,0.2883719205856323,1.3424267768859863,289.627685546875,284.95001220703125,304.16534423828125,297.77178955078125,299.29327392578125,297.17755126953125,289.6269836425781,1.0,0.9250463247299194,0.3885141015052795,0.3885141015052795,1.0,1.0,-4.83633279800415,1.4597797393798828,3.3765532970428467,0.3664485216140747,1.0,1.0,0.0,414.2056274414063,410.0,74423.140625,0.0,9905.626953125,1.0,283.1499938964844,287.6019592285156,300.7668762207031,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232165575027466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6020812988281,0.8273817896842957,0.5849584937095642,0.5332697033882141,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.9359302520751952,0.8456888794898987,0.8048348426818848,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019287109375,0.988652527332306,1.0,0.6997880339622498,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60205078125,0.8612756133079529,0.6659282445907593,0.6369996666908264,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6024475097656,0.6566486954689026,0.2864245474338531,1.3341436386108398,289.6020202636719,284.95001220703125,304.1553649902344,297.7750549316406,299.2685852050781,297.1674499511719,289.6012878417969,1.0,0.922804057598114,0.3859725892543793,0.3859725892543793,1.0,1.0,-4.818059921264648,1.4441955089569092,3.37386417388916,0.3546753227710724,1.0,1.0,0.0,414.4729309082031,410.0,74120.5546875,0.0,9821.326171875,1.0,283.1499938964844,287.5839233398437,300.77001953125,305.555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221995234489441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6020812988281,0.8273817896842957,0.5849584937095642,0.5332697033882141,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019592285156,0.9359302520751952,0.8456888794898987,0.8048348426818848,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019287109375,0.988652527332306,1.0,0.6997880339622498,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60205078125,0.8612756133079529,0.6659282445907593,0.6369996666908264,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6024475097656,0.6566486954689026,0.2864245474338531,1.3341436386108398,289.6020202636719,284.95001220703125,304.1553649902344,297.7750549316406,299.2685852050781,297.1674499511719,289.6012878417969,1.0,0.922804057598114,0.3859725892543793,0.3859725892543793,1.0,1.0,-4.818059921264648,1.4441955089569092,3.37386417388916,0.3546753227710724,1.0,1.0,0.0,414.4729309082031,410.0,74120.5546875,0.0,9821.326171875,1.0,283.1499938964844,287.5839233398437,300.77001953125,305.555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221995234489441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754699707031,0.8254173398017883,0.5819729566574097,0.5307056903839111,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753479003906,0.9336088299751282,0.8424837589263916,0.8019564747810364,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753173828125,0.987910807132721,1.0,0.6998398900032043,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.575439453125,0.8596693873405457,0.6638979315757751,0.6352004408836365,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5758361816406,0.6545721292495728,0.2843838334083557,1.3254503011703491,289.5754089355469,284.95001220703125,304.1449279785156,297.7779541015625,299.2434997558594,297.1572265625,289.5746459960937,1.0,0.9204512238502502,0.3834025859832763,0.3834025859832763,1.0,1.0,-4.798910140991211,1.428255915641785,3.3706541061401367,0.3427280783653259,1.0,1.0,0.0,414.7335205078125,410.0,73806.1640625,0.0,9733.427734375,1.0,283.1499938964844,287.565185546875,300.7727966308594,305.538818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821164608001709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754699707031,0.8254173398017883,0.5819729566574097,0.5307056903839111,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753479003906,0.9336088299751282,0.8424837589263916,0.8019564747810364,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753173828125,0.987910807132721,1.0,0.6998398900032043,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.575439453125,0.8596693873405457,0.6638979315757751,0.6352004408836365,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5758361816406,0.6545721292495728,0.2843838334083557,1.3254503011703491,289.5754089355469,284.95001220703125,304.1449279785156,297.7779541015625,299.2434997558594,297.1572265625,289.5746459960937,1.0,0.9204512238502502,0.3834025859832763,0.3834025859832763,1.0,1.0,-4.798910140991211,1.428255915641785,3.3706541061401367,0.3427280783653259,1.0,1.0,0.0,414.7335205078125,410.0,73806.1640625,0.0,9733.427734375,1.0,283.1499938964844,287.565185546875,300.7727966308594,305.538818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821164608001709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5564880371094,0.8240227103233337,0.5798521041870117,0.5288821458816528,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563659667969,0.931951105594635,0.8401839733123779,0.7998894453048706,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563049316406,0.9873846769332886,1.0,0.6998766660690308,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5564270019531,0.8585219979286194,0.6624210476875305,0.6338891983032227,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.556884765625,0.6530914902687073,0.2829138934612274,1.3191791772842407,289.5564270019531,284.95001220703125,304.137451171875,297.7796936035156,299.2259216308594,297.1500244140625,289.5556335449219,1.0,0.9187557101249696,0.3816316127777099,0.3816316127777099,1.0,1.0,-4.785128593444824,1.4171037673950195,3.3680248260498047,0.3344493508338928,1.0,1.0,0.0,414.9067993164063,410.0,73581.453125,0.0,9670.4052734375,1.0,283.1499938964844,287.5517578125,300.7744445800781,305.526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204324245452881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477600097656,0.8233829736709595,0.5788799524307251,0.5280460715293884,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5476379394531,0.9311886429786682,0.8391240835189819,0.7989365458488464,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.547607421875,0.9871431589126588,1.0,0.6998935341835022,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5476989746094,0.8579941391944885,0.6617356538772583,0.6332802176475525,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.54815673828125,0.6524115800857544,0.2822353839874267,1.3162827491760254,289.5476989746094,284.95001220703125,304.1340026855469,297.7803955078125,299.2179260253906,297.1467590332031,289.5469055175781,1.0,0.9179728627204896,0.3808325529098511,0.3808325529098511,1.0,1.0,-4.77876615524292,1.412032127380371,3.366734266281128,0.3307048976421356,1.0,1.0,0.0,414.9845886230469,410.0,73478.2109375,0.0,9641.40234375,1.0,283.1499938964844,287.5456237792969,300.77508544921875,305.5209350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200985789299011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335693359375,0.822342574596405,0.5772995948791504,0.5266866683959961,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.533447265625,0.929947316646576,0.8373953104019165,0.7973816394805908,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53338623046875,0.9867504239082336,1.0,0.6999210119247437,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.53350830078125,0.857134997844696,0.6606127023696899,0.6322817206382751,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5339660644531,0.6513060927391052,0.2811275422573089,1.3115510940551758,289.5334777832031,284.95001220703125,304.1283264160156,297.78143310546875,299.2050170898437,297.1414794921875,289.5326843261719,1.0,0.9166943430900574,0.3795475661754608,0.3795475661754608,1.0,1.0,-4.768376350402832,1.403833508491516,3.3645427227020264,0.324674129486084,1.0,1.0,0.0,415.1085815429688,410.0,73310.0390625,0.0,9594.15625,1.0,283.1499938964844,287.5355834960937,300.77606201171875,305.51153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195594549179077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.8212854266166687,0.575693666934967,0.5253045558929443,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51922607421875,0.9286848306655884,0.8356294631958008,0.7957921624183655,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5191955566406,0.9863527417182922,1.0,0.699948787689209,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193176269531,0.8562608957290649,0.6594579219818115,0.6312534809112549,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.519775390625,0.6501822471618652,0.2799941003322601,1.3067049980163574,289.519287109375,284.95001220703125,304.1224670410156,297.78228759765625,299.1926574707031,297.1361999511719,289.5184631347656,1.0,0.915385901927948,0.3783796429634094,0.3783796429634094,1.0,1.0,-4.757752418518066,1.395996332168579,3.361756086349488,0.319054514169693,1.0,1.0,0.0,415.22857666015625,410.0,73142.328125,0.0,9545.94921875,1.0,283.1499938964844,287.5255432128906,300.7768859863281,305.501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819014847278595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903869628906,0.819114625453949,0.572403609752655,0.5224723219871521,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.9260932803153992,0.8319873809814453,0.7925114035606384,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4902038574219,0.985537588596344,1.0,0.7000057101249695,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903259277344,0.8544642329216003,0.657053530216217,0.6291097402572632,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.49078369140625,0.6478786468505859,0.2776520252227783,1.2966814041137695,289.49029541015625,284.95001220703125,304.1102294921875,297.7835693359375,299.16778564453125,297.1256103515625,289.4894714355469,1.0,0.91267991065979,0.3760437965393066,0.3760437965393066,1.0,1.0,-4.735784530639648,1.380179524421692,3.355604887008667,0.307830810546875,1.0,1.0,0.0,415.4652404785156,410.0,72798.9453125,0.0,9446.7763671875,1.0,283.1499938964844,287.50506591796875,300.7781066894531,305.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179177045822144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.2890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903869628906,0.819114625453949,0.572403609752655,0.5224723219871521,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.490234375,0.9260932803153992,0.8319873809814453,0.7925114035606384,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4902038574219,0.985537588596344,1.0,0.7000057101249695,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903259277344,0.8544642329216003,0.657053530216217,0.6291097402572632,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.49078369140625,0.6478786468505859,0.2776520252227783,1.2966814041137695,289.49029541015625,284.95001220703125,304.1102294921875,297.7835693359375,299.16778564453125,297.1256103515625,289.4894714355469,1.0,0.91267991065979,0.3760437965393066,0.3760437965393066,1.0,1.0,-4.735784530639648,1.380179524421692,3.355604887008667,0.307830810546875,1.0,1.0,0.0,415.4652404785156,410.0,72798.9453125,0.0,9446.7763671875,1.0,283.1499938964844,287.50506591796875,300.7781066894531,305.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179177045822144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.2890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603576660156,0.816866397857666,0.5690075159072876,0.5195477604866028,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602355957031,0.9234216213226318,0.8281968235969543,0.7890943884849548,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601745605469,0.984699547290802,1.0,0.7000642418861389,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.8526070713996887,0.6545214056968689,0.6268486380577087,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608154296875,0.6455056071281433,0.2752109467983246,1.286221265792847,289.4602966308594,284.95001220703125,304.09722900390625,297.7841796875,299.1425476074219,297.114990234375,289.4594116210937,1.0,0.9098589420318604,0.3737079501152038,0.3737079501152038,1.0,1.0,-4.712886333465576,1.364115834236145,3.3487703800201416,0.2965671420097351,1.0,1.0,0.0,415.6933288574219,410.0,72442.6171875,0.0,9344.05859375,1.0,283.1499938964844,287.4837951660156,300.7785949707031,305.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168007135391235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.9560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603576660156,0.816866397857666,0.5690075159072876,0.5195477604866028,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602355957031,0.9234216213226318,0.8281968235969543,0.7890943884849548,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601745605469,0.984699547290802,1.0,0.7000642418861389,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.8526070713996887,0.6545214056968689,0.6268486380577087,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608154296875,0.6455056071281433,0.2752109467983246,1.286221265792847,289.4602966308594,284.95001220703125,304.09722900390625,297.7841796875,299.1425476074219,297.114990234375,289.4594116210937,1.0,0.9098589420318604,0.3737079501152038,0.3737079501152038,1.0,1.0,-4.712886333465576,1.364115834236145,3.3487703800201416,0.2965671420097351,1.0,1.0,0.0,415.6933288574219,410.0,72442.6171875,0.0,9344.05859375,1.0,283.1499938964844,287.4837951660156,300.7785949707031,305.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168007135391235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.9560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.43084716796875,0.8145495057106018,0.565531313419342,0.5165506601333618,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43072509765625,0.9206960797309875,0.8242906928062439,0.7855680584907532,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.9838443994522096,1.0,0.7001239657402039,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307861328125,0.8507064580917358,0.6518892645835876,0.6244931221008301,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4312744140625,0.6430826187133789,0.2726917564868927,1.2754099369049072,289.4307861328125,284.95001220703125,304.0833435058594,297.78399658203125,299.1198425292969,297.1044311523437,289.4299011230469,1.0,0.9069439172744752,0.3718844950199127,0.3718844950199127,1.0,1.0,-4.689228534698486,1.349768877029419,3.3394594192504883,0.2871904075145721,1.0,1.0,0.0,415.91314697265625,410.0,72094.046875,0.0,9238.67578125,1.0,283.1499938964844,287.4629211425781,300.7784423828125,305.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156986236572266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2615.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.43084716796875,0.8145495057106018,0.565531313419342,0.5165506601333618,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43072509765625,0.9206960797309875,0.8242906928062439,0.7855680584907532,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.9838443994522096,1.0,0.7001239657402039,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307861328125,0.8507064580917358,0.6518892645835876,0.6244931221008301,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4312744140625,0.6430826187133789,0.2726917564868927,1.2754099369049072,289.4307861328125,284.95001220703125,304.0833435058594,297.78399658203125,299.1198425292969,297.1044311523437,289.4299011230469,1.0,0.9069439172744752,0.3718844950199127,0.3718844950199127,1.0,1.0,-4.689228534698486,1.349768877029419,3.3394594192504883,0.2871904075145721,1.0,1.0,0.0,415.91314697265625,410.0,72094.046875,0.0,9238.67578125,1.0,283.1499938964844,287.4629211425781,300.7784423828125,305.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156986236572266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2615.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4006042480469,0.8121469020843506,0.5619574189186096,0.5134682059288025,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.40045166015625,0.917911946773529,0.8202447891235352,0.7819130420684814,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4004211425781,0.982969343662262,1.0,0.7001850008964539,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4005432128906,0.8487529158592224,0.6491361856460571,0.6220262050628662,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.40106201171875,0.640599250793457,0.2700809836387634,1.2641931772232056,289.4005126953125,284.95001220703125,304.0685119628906,297.7829895019531,299.096923828125,297.0939025878906,289.3996276855469,1.0,0.9039207696914672,0.3700610101222992,0.3700610101222992,1.0,1.0,-4.664689064025879,1.3352510929107666,3.3294382095336914,0.2778469622135162,1.0,1.0,0.0,416.1236267089844,410.0,71734.875,0.0,9130.1796875,1.0,283.1499938964844,287.4414978027344,300.7774658203125,305.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146016597747803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2605.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4006042480469,0.8121469020843506,0.5619574189186096,0.5134682059288025,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.40045166015625,0.917911946773529,0.8202447891235352,0.7819130420684814,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4004211425781,0.982969343662262,1.0,0.7001850008964539,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4005432128906,0.8487529158592224,0.6491361856460571,0.6220262050628662,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.40106201171875,0.640599250793457,0.2700809836387634,1.2641931772232056,289.4005126953125,284.95001220703125,304.0685119628906,297.7829895019531,299.096923828125,297.0939025878906,289.3996276855469,1.0,0.9039207696914672,0.3700610101222992,0.3700610101222992,1.0,1.0,-4.664689064025879,1.3352510929107666,3.3294382095336914,0.2778469622135162,1.0,1.0,0.0,416.1236267089844,410.0,71734.875,0.0,9130.1796875,1.0,283.1499938964844,287.4414978027344,300.7774658203125,305.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146016597747803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2605.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851013183594,0.8109129071235657,0.5601359605789185,0.5118968486785889,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.9165042638778688,0.8181728720664978,0.7800405621528625,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849182128906,0.9825259447097778,1.0,0.7002159357070923,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.8477593064308167,0.647717297077179,0.6207537651062012,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855895996094,0.6393383145332336,0.2687443494796753,1.2584466934204102,289.3850402832031,284.95001220703125,304.06072998046875,297.7821350097656,299.0853271484375,297.088623046875,289.3841247558594,1.0,0.902373433113098,0.3691492974758148,0.3691492974758148,1.0,1.0,-4.652124404907227,1.3279160261154177,3.324208498001098,0.2731693983078003,1.0,1.0,0.0,416.2247924804688,410.0,71550.75,0.0,9074.9296875,1.0,283.1499938964844,287.4305114746094,300.776611328125,305.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140509724617004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.547607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.369384765625,0.8096497058868408,0.5582855939865112,0.5103004574775696,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3692321777344,0.915080726146698,0.8160597681999207,0.7781304717063904,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3691711425781,0.982075572013855,1.0,0.7002473473548889,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36932373046875,0.8467487692832947,0.6462625861167908,0.6194486618041992,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3698425292969,0.6380586624145508,0.2673818171024322,1.2525869607925415,289.3692932128906,284.95001220703125,304.0526733398437,297.7810363769531,299.0736694335937,297.0833435058594,289.3683776855469,1.0,0.9007960557937622,0.3682463467121124,0.3682463467121124,1.0,1.0,-4.639307022094727,1.3205450773239136,3.3187620639801025,0.2685165703296661,1.0,1.0,0.0,416.3260192871094,410.0,71363.484375,0.0,9018.818359375,1.0,283.1499938964844,287.4193115234375,300.77545166015625,305.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134945631027222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
