time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689020,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.8070473074913025,0.5545234084129333,0.507053792476654,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9122161865234376,0.81174635887146,0.7742299437522888,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9811612963676452,1.0,0.7003110647201538,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.8446965217590332,0.6432772874832153,0.6167685985565186,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3377685546875,0.6354638338088989,0.2646023631095886,1.240627646446228,289.3371887207031,284.95001220703125,304.0356750488281,297.7781066894531,299.050048828125,297.0727233886719,289.33624267578125,1.0,0.8975780606269836,0.3664404153823852,0.3664404153823852,1.0,1.0,-4.6131272315979,1.3056704998016355,3.307456970214844,0.2592098712921142,1.0,1.0,0.0,416.5276184082031,410.0,70981.078125,0.0,8905.0009765625,1.0,283.1499938964844,287.396484375,300.77252197265625,305.364013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123860955238342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.8070473074913025,0.5545234084129333,0.507053792476654,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9122161865234376,0.81174635887146,0.7742299437522888,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9811612963676452,1.0,0.7003110647201538,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.8446965217590332,0.6432772874832153,0.6167685985565186,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3377685546875,0.6354638338088989,0.2646023631095886,1.240627646446228,289.3371887207031,284.95001220703125,304.0356750488281,297.7781066894531,299.050048828125,297.0727233886719,289.33624267578125,1.0,0.8975780606269836,0.3664404153823852,0.3664404153823852,1.0,1.0,-4.6131272315979,1.3056704998016355,3.307456970214844,0.2592098712921142,1.0,1.0,0.0,416.5276184082031,410.0,70981.078125,0.0,8905.0009765625,1.0,283.1499938964844,287.396484375,300.77252197265625,305.364013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123860955238342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041381835937,0.804328441619873,0.5506636500358582,0.5037216544151306,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039855957031,0.9093283414840698,0.8072940111160278,0.7702015042304993,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.9802269339561462,1.0,0.7003760933876038,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.8425931334495544,0.6401705145835876,0.6139767169952393,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3046569824219,0.6328080296516418,0.2617374062538147,1.2282915115356443,289.3040466308594,284.95001220703125,304.0174865722656,297.7741394042969,299.02593994140625,297.06201171875,289.3030700683594,1.0,0.8942617177963257,0.3646345138549804,0.3646345138549804,1.0,1.0,-4.586106300354004,1.2905808687210083,3.295525550842285,0.2498953491449356,1.0,1.0,0.0,416.7261657714844,410.0,70586.015625,0.0,8788.5849609375,1.0,283.1499938964844,287.3729248046875,300.7684936523437,305.335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112643957138062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041381835937,0.804328441619873,0.5506636500358582,0.5037216544151306,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039855957031,0.9093283414840698,0.8072940111160278,0.7702015042304993,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.9802269339561462,1.0,0.7003760933876038,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.8425931334495544,0.6401705145835876,0.6139767169952393,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3046569824219,0.6328080296516418,0.2617374062538147,1.2282915115356443,289.3040466308594,284.95001220703125,304.0174865722656,297.7741394042969,299.02593994140625,297.06201171875,289.3030700683594,1.0,0.8942617177963257,0.3646345138549804,0.3646345138549804,1.0,1.0,-4.586106300354004,1.2905808687210083,3.295525550842285,0.2498953491449356,1.0,1.0,0.0,416.7261657714844,410.0,70586.015625,0.0,8788.5849609375,1.0,283.1499938964844,287.3729248046875,300.7684936523437,305.335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112643957138062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27069091796875,0.8015387654304504,0.5467110872268677,0.5003066658973694,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705383300781,0.906440258026123,0.8027070164680481,0.7660471200942993,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704467773437,0.9792767763137816,1.0,0.7004421949386597,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705993652344,0.8404433131217957,0.636945366859436,0.6110742688179016,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712097167969,0.630090057849884,0.2587900757789612,1.215587496757507,289.2705993652344,284.95001220703125,303.9979858398437,297.7689819335937,299.0027770996094,297.0512390136719,289.26959228515625,1.0,0.8908497095108032,0.3630884289741516,0.3630884289741516,1.0,1.0,-4.558275699615479,1.276241898536682,3.282033681869507,0.2415366768836975,1.0,1.0,0.0,416.91650390625,410.0,70187.5,0.0,8669.7265625,1.0,283.1499938964844,287.3490905761719,300.7632751464844,305.3058166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101373910903931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27069091796875,0.8015387654304504,0.5467110872268677,0.5003066658973694,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705383300781,0.906440258026123,0.8027070164680481,0.7660471200942993,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704467773437,0.9792767763137816,1.0,0.7004421949386597,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705993652344,0.8404433131217957,0.636945366859436,0.6110742688179016,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712097167969,0.630090057849884,0.2587900757789612,1.215587496757507,289.2705993652344,284.95001220703125,303.9979858398437,297.7689819335937,299.0027770996094,297.0512390136719,289.26959228515625,1.0,0.8908497095108032,0.3630884289741516,0.3630884289741516,1.0,1.0,-4.558275699615479,1.276241898536682,3.282033681869507,0.2415366768836975,1.0,1.0,0.0,416.91650390625,410.0,70187.5,0.0,8669.7265625,1.0,283.1499938964844,287.3490905761719,300.7632751464844,305.3058166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101373910903931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.236328125,0.7986876964569092,0.5426657795906067,0.4968101382255554,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.9035703539848328,0.7979857325553894,0.7617685794830322,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361145019531,0.9783089756965636,1.0,0.7005094885826111,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362670898437,0.8382457494735718,0.6336015462875366,0.6080621480941772,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23687744140625,0.6273017525672913,0.2557622492313385,1.2025268077850342,289.2362365722656,284.95001220703125,303.9771423339844,297.7626037597656,298.9791564941406,297.0404357910156,289.2351989746094,1.0,0.8873438835144043,0.3615423440933227,0.3615423440933227,1.0,1.0,-4.529630184173584,1.2617247104644775,3.2679054737091064,0.2332071661949157,1.0,1.0,0.0,417.1028442382813,410.0,69777.3359375,0.0,8548.5986328125,1.0,283.1499938964844,287.3246154785156,300.7568664550781,305.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090108633041382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.236328125,0.7986876964569092,0.5426657795906067,0.4968101382255554,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.9035703539848328,0.7979857325553894,0.7617685794830322,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361145019531,0.9783089756965636,1.0,0.7005094885826111,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362670898437,0.8382457494735718,0.6336015462875366,0.6080621480941772,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23687744140625,0.6273017525672913,0.2557622492313385,1.2025268077850342,289.2362365722656,284.95001220703125,303.9771423339844,297.7626037597656,298.9791564941406,297.0404357910156,289.2351989746094,1.0,0.8873438835144043,0.3615423440933227,0.3615423440933227,1.0,1.0,-4.529630184173584,1.2617247104644775,3.2679054737091064,0.2332071661949157,1.0,1.0,0.0,417.1028442382813,410.0,69777.3359375,0.0,8548.5986328125,1.0,283.1499938964844,287.3246154785156,300.7568664550781,305.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090108633041382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21893310546875,0.797245979309082,0.5406202077865601,0.4950417876243591,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21875,0.9021539688110352,0.7955919504165649,0.7595987319946289,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2186889648437,0.9778192043304444,1.0,0.7005434632301331,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2188415527344,0.8371357321739197,0.631900429725647,0.6065290570259094,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.219482421875,0.625885546207428,0.2542287409305572,1.195909857749939,289.2188415527344,284.95001220703125,303.9661560058594,297.7589416503906,298.9672241210937,297.0350036621094,289.2177734375,1.0,0.8855673670768738,0.3607693016529083,0.3607693016529083,1.0,1.0,-4.515087127685547,1.2544138431549072,3.26067328453064,0.2290459126234054,1.0,1.0,0.0,417.19818115234375,410.0,69569.109375,0.0,8487.642578125,1.0,283.1499938964844,287.31219482421875,300.7533569335937,305.2577819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808463454246521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2549.050537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20098876953125,0.7957890629768372,0.5385452508926392,0.4932477474212646,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008361816406,0.9007258415222168,0.7931561470031738,0.7573902010917664,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20074462890625,0.9773279428482056,1.0,0.7005776166915894,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.83601313829422,0.6301620006561279,0.6049616932868958,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015686035156,0.6244455575942993,0.2526710331439972,1.189185380935669,289.2008972167969,284.95001220703125,303.95477294921875,297.75494384765625,298.9547119140625,297.0295104980469,289.1998291015625,1.0,0.8837649822235107,0.3599251806735992,0.3599251806735992,1.0,1.0,-4.500326156616211,1.2467951774597168,3.253531217575073,0.2246385067701339,1.0,1.0,0.0,417.2869262695313,410.0,69354.0625,0.0,8425.9931640625,1.0,283.1499938964844,287.29937744140625,300.7492980957031,305.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078984022140503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16424560546875,0.7928245067596436,0.5343212485313416,0.4895949959754944,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640625,0.8978152275085449,0.7881785035133362,0.7528756856918335,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640014648437,0.9763204455375672,1.0,0.7006313800811768,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641540527344,0.8337246179580688,0.6265906691551208,0.601740300655365,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16485595703125,0.6214839220046997,0.2494948655366897,1.175470232963562,289.1641540527344,284.95001220703125,303.9308776855469,297.74591064453125,298.9291381835937,297.0184631347656,289.1630249023437,1.0,0.8800884485244751,0.3582369685173034,0.3582369685173034,1.0,1.0,-4.470149517059326,1.231360912322998,3.2387888431549072,0.2157965898513794,1.0,1.0,0.0,417.4703674316406,410.0,68913.421875,0.0,8301.05859375,1.0,283.1499938964844,287.2730712890625,300.7401733398437,305.2044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806753396987915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2533.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16424560546875,0.7928245067596436,0.5343212485313416,0.4895949959754944,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640625,0.8978152275085449,0.7881785035133362,0.7528756856918335,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640014648437,0.9763204455375672,1.0,0.7006313800811768,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641540527344,0.8337246179580688,0.6265906691551208,0.601740300655365,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16485595703125,0.6214839220046997,0.2494948655366897,1.175470232963562,289.1641540527344,284.95001220703125,303.9308776855469,297.74591064453125,298.9291381835937,297.0184631347656,289.1630249023437,1.0,0.8800884485244751,0.3582369685173034,0.3582369685173034,1.0,1.0,-4.470149517059326,1.231360912322998,3.2387888431549072,0.2157965898513794,1.0,1.0,0.0,417.4703674316406,410.0,68913.421875,0.0,8301.05859375,1.0,283.1499938964844,287.2730712890625,300.7401733398437,305.2044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806753396987915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2533.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.7897675633430481,0.5300025939941406,0.4858624935150146,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260070800781,0.8948031067848206,0.783065915107727,0.7482401132583618,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.975087583065033,0.9991565942764282,0.7002995610237122,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.8313519954681396,0.622898519039154,0.5984109044075012,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1268310546875,0.6183749437332153,0.2462421357631683,1.1614331007003784,289.1260986328125,284.95001220703125,303.9053649902344,297.73541259765625,298.90301513671875,297.00738525390625,289.1249084472656,1.0,0.8762904405593872,0.3565487265586853,0.3565487265586853,1.0,1.0,-4.438751220703125,1.215601921081543,3.223149299621582,0.2069469541311264,1.0,1.0,0.0,417.70709228515625,410.0,68456.453125,0.0,8172.896484375,1.0,283.1499938964844,287.2458190917969,300.7295837402344,305.16583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805591344833374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.7897675633430481,0.5300025939941406,0.4858624935150146,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260070800781,0.8948031067848206,0.783065915107727,0.7482401132583618,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.975087583065033,0.9991565942764282,0.7002995610237122,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.8313519954681396,0.622898519039154,0.5984109044075012,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1268310546875,0.6183749437332153,0.2462421357631683,1.1614331007003784,289.1260986328125,284.95001220703125,303.9053649902344,297.73541259765625,298.90301513671875,297.00738525390625,289.1249084472656,1.0,0.8762904405593872,0.3565487265586853,0.3565487265586853,1.0,1.0,-4.438751220703125,1.215601921081543,3.223149299621582,0.2069469541311264,1.0,1.0,0.0,417.70709228515625,410.0,68456.453125,0.0,8172.896484375,1.0,283.1499938964844,287.2458190917969,300.7295837402344,305.16583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805591344833374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.088623046875,0.7866278886795044,0.5256083607673645,0.4820636212825775,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08843994140625,0.8916980624198914,0.7778406739234924,0.7435004711151123,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0883483886719,0.9735398292541504,0.9975439310073853,0.6993932127952576,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08856201171875,0.8288994431495667,0.6191034317016602,0.5949872136116028,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.6150906682014465,0.2429253011941909,1.147120475769043,289.0885314941406,284.95001220703125,303.8780822753906,297.723388671875,298.8804931640625,296.99658203125,289.0873718261719,1.0,0.8723553419113159,0.3555691242218017,0.3555691242218017,1.0,1.0,-4.406005859375,1.2020357847213743,3.203969955444336,0.2006254196166992,1.0,1.0,0.0,417.9931335449219,410.0,68008.9140625,0.0,8041.10791015625,1.0,283.1499938964844,287.2190246582031,300.7176513671875,305.12603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044531345367432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.088623046875,0.7866278886795044,0.5256083607673645,0.4820636212825775,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08843994140625,0.8916980624198914,0.7778406739234924,0.7435004711151123,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0883483886719,0.9735398292541504,0.9975439310073853,0.6993932127952576,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08856201171875,0.8288994431495667,0.6191034317016602,0.5949872136116028,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.6150906682014465,0.2429253011941909,1.147120475769043,289.0885314941406,284.95001220703125,303.8780822753906,297.723388671875,298.8804931640625,296.99658203125,289.0873718261719,1.0,0.8723553419113159,0.3555691242218017,0.3555691242218017,1.0,1.0,-4.406005859375,1.2020357847213743,3.203969955444336,0.2006254196166992,1.0,1.0,0.0,417.9931335449219,410.0,68008.9140625,0.0,8041.10791015625,1.0,283.1499938964844,287.2190246582031,300.7176513671875,305.12603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044531345367432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0501708984375,0.7834476828575134,0.521124541759491,0.4781855642795563,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.8885475993156433,0.7724827527999878,0.7386374473571777,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.971868932247162,0.9956889152526855,0.6982457637786865,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0500793457031,0.826397180557251,0.615175187587738,0.5914424061775208,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05084228515625,0.6116109490394592,0.2395381927490234,1.1324894428253174,289.0500793457031,284.95001220703125,303.8489990234375,297.70977783203125,298.85760498046875,296.98583984375,289.0488586425781,1.0,0.8682928681373596,0.3545895516872406,0.3545895516872406,1.0,1.0,-4.3722028732299805,1.1882596015930176,3.183943271636963,0.1943625062704086,1.0,1.0,0.0,418.2454833984375,410.0,67548.546875,0.0,7906.4267578125,1.0,283.1499938964844,287.1915283203125,300.7040710449219,305.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033248782157898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0501708984375,0.7834476828575134,0.521124541759491,0.4781855642795563,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.8885475993156433,0.7724827527999878,0.7386374473571777,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.971868932247162,0.9956889152526855,0.6982457637786865,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0500793457031,0.826397180557251,0.615175187587738,0.5914424061775208,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05084228515625,0.6116109490394592,0.2395381927490234,1.1324894428253174,289.0500793457031,284.95001220703125,303.8489990234375,297.70977783203125,298.85760498046875,296.98583984375,289.0488586425781,1.0,0.8682928681373596,0.3545895516872406,0.3545895516872406,1.0,1.0,-4.3722028732299805,1.1882596015930176,3.183943271636963,0.1943625062704086,1.0,1.0,0.0,418.2454833984375,410.0,67548.546875,0.0,7906.4267578125,1.0,283.1499938964844,287.1915283203125,300.7040710449219,305.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033248782157898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0304870605469,0.7818425297737122,0.5188472867012024,0.47621551156044,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0302734375,0.8869555592536926,0.7697525024414062,0.7361584901809692,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301818847656,0.9709933996200562,0.9946500062942504,0.697597086429596,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303955078125,0.8251243233680725,0.6131560802459717,0.5896199345588684,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311584472656,0.6097884178161621,0.2378185242414474,1.1250572204589844,289.0303649902344,284.95001220703125,303.833740234375,297.70233154296875,298.8458557128906,296.9804077148437,289.0291442871094,1.0,0.8662182688713074,0.3540997505187988,0.3540997505187988,1.0,1.0,-4.354933261871338,1.1812695264816284,3.17366361618042,0.1912276446819305,1.0,1.0,0.0,418.3606872558594,410.0,67312.609375,0.0,7838.14892578125,1.0,283.1499938964844,287.1774597167969,300.69659423828125,305.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027570843696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0104675292969,0.7802271246910095,0.516552209854126,0.4742302894592285,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.8853520154953003,0.7669966816902161,0.7336564660072327,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0101623535156,0.9700923562049866,0.9935567378997804,0.6969118714332581,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103759765625,0.8238363265991211,0.6111097931861877,0.5877729058265686,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111694335937,0.6079308986663818,0.2360859364271164,1.1175695657730105,289.0103454589844,284.95001220703125,303.8180236816406,297.6944580078125,298.8337097167969,296.9749450683594,289.0090637207031,1.0,0.8641216158866882,0.3535609543323517,0.3535609543323517,1.0,1.0,-4.337449073791504,1.1740516424179075,3.1633975505828857,0.1879211962223053,1.0,1.0,0.0,418.47845458984375,410.0,67072.3671875,0.0,7769.541015625,1.0,283.1499938964844,287.1631164550781,300.68878173828125,305.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021984100341797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2491.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9693298339844,0.776960551738739,0.511885404586792,0.4701916873455047,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.8821041584014893,0.76137375831604,0.7285487055778503,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.9682005047798156,0.9911544322967528,0.6953899264335632,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96923828125,0.8212035298347473,0.6069051027297974,0.5839726328849792,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700622558594,0.6041013598442078,0.2325643599033355,1.1023435592651367,288.9692077636719,284.95001220703125,303.7850341796875,297.6773986816406,298.8088684082031,296.9639892578125,288.9678955078125,1.0,0.8598392009735107,0.3524834215641022,0.3524834215641022,1.0,1.0,-4.301690101623535,1.159377098083496,3.142313241958618,0.1812798827886581,1.0,1.0,0.0,418.7005310058594,410.0,66579.09375,0.0,7630.44873046875,1.0,283.1499938964844,287.1336669921875,300.671630859375,304.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010538816452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9693298339844,0.776960551738739,0.511885404586792,0.4701916873455047,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691162109375,0.8821041584014893,0.76137375831604,0.7285487055778503,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.9682005047798156,0.9911544322967528,0.6953899264335632,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96923828125,0.8212035298347473,0.6069051027297974,0.5839726328849792,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700622558594,0.6041013598442078,0.2325643599033355,1.1023435592651367,288.9692077636719,284.95001220703125,303.7850341796875,297.6773986816406,298.8088684082031,296.9639892578125,288.9678955078125,1.0,0.8598392009735107,0.3524834215641022,0.3524834215641022,1.0,1.0,-4.301690101623535,1.159377098083496,3.142313241958618,0.1812798827886581,1.0,1.0,0.0,418.7005310058594,410.0,66579.09375,0.0,7630.44873046875,1.0,283.1499938964844,287.1336669921875,300.671630859375,304.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010538816452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9270324707031,0.7736546397209167,0.5071293711662292,0.4660735428333282,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.92681884765625,0.8788101077079773,0.7556199431419373,0.7233186364173889,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267272949219,0.9662009477615356,0.9885076284408568,0.6936981081962585,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92694091796875,0.8184975385665894,0.6025731563568115,0.5800520181655884,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.6001240015029907,0.2289772629737854,1.086824893951416,288.9269104003906,284.95001220703125,303.75,297.6584777832031,298.783447265625,296.953125,288.9255676269531,1.0,0.8554540872573853,0.3514058887958526,0.3514058887958526,1.0,1.0,-4.264983654022217,1.1444449424743652,3.1205384731292725,0.1746339946985244,1.0,1.0,0.0,418.9117431640625,410.0,66071.453125,0.0,7489.5224609375,1.0,283.1499938964844,287.1033630371094,300.6527099609375,304.9421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998989224433899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2470.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690400,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9270324707031,0.7736546397209167,0.5071293711662292,0.4660735428333282,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.92681884765625,0.8788101077079773,0.7556199431419373,0.7233186364173889,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267272949219,0.9662009477615356,0.9885076284408568,0.6936981081962585,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92694091796875,0.8184975385665894,0.6025731563568115,0.5800520181655884,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.6001240015029907,0.2289772629737854,1.086824893951416,288.9269104003906,284.95001220703125,303.75,297.6584777832031,298.783447265625,296.953125,288.9255676269531,1.0,0.8554540872573853,0.3514058887958526,0.3514058887958526,1.0,1.0,-4.264983654022217,1.1444449424743652,3.1205384731292725,0.1746339946985244,1.0,1.0,0.0,418.9117431640625,410.0,66071.453125,0.0,7489.5224609375,1.0,283.1499938964844,287.1033630371094,300.6527099609375,304.9421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998989224433899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2470.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690460,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8846130371094,0.7703229784965515,0.502294659614563,0.4618828892707824,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8843994140625,0.8754833936691284,0.7497465014457703,0.7179741263389587,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88427734375,0.9641042947769164,0.9856296181678772,0.6918456554412842,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8844909667969,0.8157198429107666,0.5981262922286987,0.5760209560394287,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854064941406,0.5960062742233276,0.2253314703702926,1.071035861968994,288.8844909667969,284.95001220703125,303.71356201171875,297.6398010253906,298.7591552734375,296.9424743652344,288.88311767578125,1.0,0.8509766459465027,0.3505896925926208,0.3505896925926208,1.0,1.0,-4.227431297302246,1.1302015781402588,3.097229480743408,0.1689060032367706,1.0,1.0,0.0,419.1024475097656,410.0,65564.640625,0.0,7347.1494140625,1.0,283.1499938964844,287.07305908203125,300.6337280273437,304.8913879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79863041639328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2458.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690520,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8846130371094,0.7703229784965515,0.502294659614563,0.4618828892707824,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8843994140625,0.8754833936691284,0.7497465014457703,0.7179741263389587,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88427734375,0.9641042947769164,0.9856296181678772,0.6918456554412842,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8844909667969,0.8157198429107666,0.5981262922286987,0.5760209560394287,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854064941406,0.5960062742233276,0.2253314703702926,1.071035861968994,288.8844909667969,284.95001220703125,303.71356201171875,297.6398010253906,298.7591552734375,296.9424743652344,288.88311767578125,1.0,0.8509766459465027,0.3505896925926208,0.3505896925926208,1.0,1.0,-4.227431297302246,1.1302015781402588,3.097229480743408,0.1689060032367706,1.0,1.0,0.0,419.1024475097656,410.0,65564.640625,0.0,7347.1494140625,1.0,283.1499938964844,287.07305908203125,300.6337280273437,304.8913879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79863041639328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2458.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690580,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84185791015625,0.7669684886932373,0.4973889589309692,0.4576279819011688,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416442871094,0.8721252679824829,0.7437633275985718,0.7125257849693298,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.9619072675704956,0.9825321435928344,0.6898425817489624,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417358398437,0.8128587603569031,0.5935744643211365,0.5718904733657837,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426818847656,0.5917492508888245,0.2216334342956543,1.0550092458724976,288.8417358398437,284.95001220703125,303.6765441894531,297.6234130859375,298.7348937988281,296.9320678710937,288.84033203125,1.0,0.8464142680168152,0.3497735261917114,0.3497735261917114,1.0,1.0,-4.189056396484375,1.1157582998275757,3.073298215866089,0.1631916910409927,1.0,1.0,0.0,419.2841796875,410.0,65055.02734375,0.0,7203.74755859375,1.0,283.1499938964844,287.0426025390625,300.61651611328125,304.841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971636652946472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2445.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690640,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84185791015625,0.7669684886932373,0.4973889589309692,0.4576279819011688,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416442871094,0.8721252679824829,0.7437633275985718,0.7125257849693298,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.9619072675704956,0.9825321435928344,0.6898425817489624,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417358398437,0.8128587603569031,0.5935744643211365,0.5718904733657837,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426818847656,0.5917492508888245,0.2216334342956543,1.0550092458724976,288.8417358398437,284.95001220703125,303.6765441894531,297.6234130859375,298.7348937988281,296.9320678710937,288.84033203125,1.0,0.8464142680168152,0.3497735261917114,0.3497735261917114,1.0,1.0,-4.189056396484375,1.1157582998275757,3.073298215866089,0.1631916910409927,1.0,1.0,0.0,419.2841796875,410.0,65055.02734375,0.0,7203.74755859375,1.0,283.1499938964844,287.0426025390625,300.61651611328125,304.841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971636652946472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2445.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690700,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8203430175781,0.7652862071990967,0.4949119985103607,0.4554785788059234,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82012939453125,0.8704382181167603,0.7407341003417969,0.7097658514976501,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82000732421875,0.960773766040802,0.9809049367904664,0.6887873411178589,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202514648437,0.8113954067230225,0.5912625193595886,0.5697910189628601,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211975097656,0.5895715951919556,0.2197671979665756,1.0469166040420532,288.8202209472656,284.95001220703125,303.6578369140625,297.6160583496094,298.7227478027344,296.927001953125,288.8188171386719,1.0,0.8441053628921509,0.3493654429912567,0.3493654429912567,1.0,1.0,-4.169594764709473,1.1084604263305664,3.061134099960327,0.1603306829929351,1.0,1.0,0.0,419.3701477050781,410.0,64799.359375,0.0,7131.79833984375,1.0,283.1499938964844,287.0273132324219,300.60870361328125,304.81768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963758111000061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2438.337646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690760,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987976074219,0.7635999321937561,0.4924151301383972,0.4533110558986664,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7985534667969,0.8687446713447571,0.737673282623291,0.7069759964942932,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7984619140625,0.9596126675605774,0.979209303855896,0.6876853704452515,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7986755371094,0.8099055886268616,0.5889203548431396,0.5676628947257996,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.79962158203125,0.5873593688011169,0.2178868949413299,1.0387591123580933,288.7986755371094,284.95001220703125,303.63897705078125,297.60919189453125,298.7107238769531,296.9219970703125,288.7972412109375,1.0,0.8417747020721436,0.3489760756492615,0.3489760756492615,1.0,1.0,-4.149927139282227,1.101167917251587,3.0487594604492188,0.1575286239385604,1.0,1.0,0.0,419.449462890625,410.0,64543.59375,0.0,7059.552734375,1.0,283.1499938964844,287.01202392578125,300.6015930175781,304.79425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795563817024231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2430.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690820,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.7602179050445557,0.4873718321323395,0.4489312171936035,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.8653407692909241,0.7314728498458862,0.7013216614723206,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.9572101831436156,0.9756404161453248,0.6853600740432739,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.8068393468856812,0.5841600894927979,0.5633348822593689,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563171386719,0.5828362107276917,0.2140924483537674,1.0222893953323364,288.7553100585937,284.95001220703125,303.6008605957031,297.5970153808594,298.6867370605469,296.9123229980469,288.7538757324219,1.0,0.837057888507843,0.3481973111629486,0.3481973111629486,1.0,1.0,-4.110025405883789,1.0864310264587402,3.023594617843628,0.1519191265106201,1.0,1.0,0.0,419.6007385253906,410.0,64030.41796875,0.0,6914.6201171875,1.0,283.1499938964844,286.9813232421875,300.5888977050781,304.7489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938613295555115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2415.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
